time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397260,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40380859375,0.8388453125953674,0.2760469019412994,0.2505333721637726,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4036865234375,0.9736949801445008,0.4257835149765014,0.4043324589729309,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.40380859375,0.8424664735794067,0.2800553739070892,0.1975384205579757,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4037780761719,0.8598641157150269,0.2986202239990234,0.284927636384964,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4039306640625,0.7740569710731506,0.2155864089727401,0.9802387952804564,283.4037170410156,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9730834960937,283.4033203125,1.0,0.4252627789974212,1.0,1.0,0.0,1.0,-2.5421862602233887,2.5421810150146484,5.198151484364644e-06,1.9646008014678955,0.8936337232589722,0.8936337232589722,0.0,95.92542266845705,63.0,57720.171875,0.0,1353.7244873046875,1.0,278.2572631835937,281.9505310058594,294.6311340332031,298.3689880371094,293.1499938964844,293.1499938964844,278.54998779296875,38007.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97020423412323,1.0,0.0,0.0,3.735527992248535,3.73555326461792,9.311020221502986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.49169921875,0.0,1645.7950439453125,1895.4371337890625,0.0,4043.007568359375,0.9257266521453856,1.0,0.0,3.0,1.0,0.0
12397320,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40380859375,0.8388453125953674,0.2760469019412994,0.2505333721637726,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4036865234375,0.9736949801445008,0.4257835149765014,0.4043324589729309,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.40380859375,0.8424664735794067,0.2800553739070892,0.1975384205579757,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4037780761719,0.8598641157150269,0.2986202239990234,0.284927636384964,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4039306640625,0.7740569710731506,0.2155864089727401,0.9802387952804564,283.4037170410156,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9730834960937,283.4033203125,1.0,0.4252627789974212,1.0,1.0,0.0,1.0,-2.5421862602233887,2.5421810150146484,5.198151484364644e-06,1.9646008014678955,0.8936337232589722,0.8936337232589722,0.0,95.92542266845705,63.0,57720.171875,0.0,1353.7244873046875,1.0,278.2572631835937,281.9505310058594,294.6311340332031,298.3689880371094,293.1499938964844,293.1499938964844,278.54998779296875,38007.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97020423412323,1.0,0.0,0.0,3.735527992248535,3.73555326461792,9.311020221502986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.49169921875,0.0,1645.7950439453125,1895.4371337890625,0.0,4043.007568359375,0.9257266521453856,1.0,0.0,3.0,1.0,0.0
12397380,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6295166015625,0.8657944798469543,0.2742146849632263,0.2480312585830688,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6304626464844,0.9990000128746032,0.4255630671977997,0.4001316428184509,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6295471191406,0.8702725768089294,0.2786051630973816,0.1959108412265777,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6297302246094,0.8893307447433472,0.2971180081367492,0.2827038168907165,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.62872314453125,0.7999802231788635,0.2138766944408416,0.9691256880760192,283.6302490234375,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,296.97967529296875,283.6343078613281,1.0,0.414674162864685,1.0,1.0,0.0,1.0,-2.516042232513428,2.5160369873046875,5.0921394176839385e-06,1.9445645809173584,0.8777406811714172,0.8777406811714172,0.0,84.76490783691406,51.0,56142.87109375,0.0,1272.9468994140625,1.0,278.5425109863281,282.20458984375,294.6104736328125,298.1759033203125,293.1499938964844,293.1499938964844,278.8500061035156,38026.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95542573928833,1.0,0.0,0.0,3.6590514183044434,3.659075975418091,8.933678827816038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.95068359375,0.0,1558.4599609375,1895.4371337890625,0.0,3911.707275390625,0.9087087512016296,1.0,0.0,3.0,1.0,0.0
12397440,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6295166015625,0.8657944798469543,0.2742146849632263,0.2480312585830688,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6304626464844,0.9990000128746032,0.4255630671977997,0.4001316428184509,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6295471191406,0.8702725768089294,0.2786051630973816,0.1959108412265777,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6297302246094,0.8893307447433472,0.2971180081367492,0.2827038168907165,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.62872314453125,0.7999802231788635,0.2138766944408416,0.9691256880760192,283.6302490234375,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,296.97967529296875,283.6343078613281,1.0,0.414674162864685,1.0,1.0,0.0,1.0,-2.516042232513428,2.5160369873046875,5.0921394176839385e-06,1.9445645809173584,0.8777406811714172,0.8777406811714172,0.0,84.76490783691406,51.0,56142.87109375,0.0,1272.9468994140625,1.0,278.5425109863281,282.20458984375,294.6104736328125,298.1759033203125,293.1499938964844,293.1499938964844,278.8500061035156,38026.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95542573928833,1.0,0.0,0.0,3.6590514183044434,3.659075975418091,8.933678827816038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.95068359375,0.0,1558.4599609375,1895.4371337890625,0.0,3911.707275390625,0.9087087512016296,1.0,0.0,3.0,1.0,0.0
12397500,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.77984619140625,0.877212405204773,0.2738013863563537,0.2473993003368377,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7825927734375,0.9990000128746032,0.4273051619529724,0.3838809430599212,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.77996826171875,0.8820100426673889,0.2783444821834564,0.1955324858427047,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.780517578125,0.9014987349510192,0.2968195378780365,0.2821587324142456,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7773132324219,0.8103727698326111,0.2134030312299728,0.9658419489860536,283.7820739746094,284.95001220703125,296.5114440917969,291.684814453125,296.50982666015625,296.9909973144531,283.79571533203125,1.0,0.4087228775024414,1.0,1.0,0.0,1.0,-2.490832567214966,2.4908275604248047,4.990154593542684e-06,1.924823522567749,0.8714112639427185,0.8714112639427185,0.0,80.50869750976562,51.0,54720.875,0.0,1224.0579833984375,1.0,278.798583984375,282.3885803222656,294.603759765625,298.0238952636719,293.1499938964844,293.1499938964844,278.8500061035156,37965.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945961594581604,1.0,0.0,0.0,3.622119188308716,3.622143268585205,8.754246891840012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.5927734375,0.0,1516.96435546875,1895.4371337890625,0.0,3826.50927734375,0.9004834890365601,1.0,0.0,3.0,1.0,0.0
12397560,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.84375,0.891616702079773,0.2736265957355499,0.2470367103815078,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8441772460937,0.9990000128746032,0.4309670925140381,0.3654658198356628,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84375,0.8966997861862183,0.2783092260360718,0.1953465342521667,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8438415527344,0.9174978733062744,0.296748548746109,0.2818696796894073,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8432922363281,0.8225426077842712,0.2131445109844207,0.9636139273643494,283.8441162109375,284.95001220703125,296.547607421875,291.7038879394531,296.54595947265625,297.01220703125,283.84625244140625,1.0,0.4024505019187927,1.0,1.0,0.0,1.0,-2.4650251865386963,2.4650204181671143,4.887106115347706e-06,1.9047504663467407,0.8647158145904541,0.8647158145904541,0.0,75.9679946899414,54.0,54186.76953125,0.0,1174.2509765625,1.0,278.84161376953125,282.4479064941406,294.64129638671875,298.07977294921875,293.1499938964844,293.1499938964844,279.1499938964844,37906.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404195547103882,1.0,0.0,0.0,3.587141990661621,3.5871658325195312,8.585991508880397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.64794921875,0.0,1478.375,1895.4371337890625,0.0,3776.25927734375,0.8926218152046204,1.0,0.0,3.0,1.0,0.0
12397620,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0658264160156,0.9142696261405944,0.2736780345439911,0.2467757761478424,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663757324219,0.9990000128746032,0.4412814974784851,0.3400634825229645,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0658569335937,0.920443058013916,0.278633564710617,0.1953343600034713,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0660095214844,0.9433242082595824,0.2970231175422668,0.2818006873130798,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06512451171875,0.8407323360443115,0.2130965441465377,0.9617676734924316,284.06640625,284.95001220703125,296.6197814941406,291.7418518066406,296.6181335449219,297.0768127441406,284.0704040527344,1.0,0.3947342932224273,1.0,1.0,0.0,1.0,-2.431851625442505,2.431846857070923,4.755575901072007e-06,1.8785810470581048,0.8546397089958191,0.8546397089958191,0.0,70.08104705810547,57.0,52523.52734375,0.0,1111.4495849609375,1.0,279.1408996582031,282.6986999511719,294.6799621582031,298.0050354003906,293.1499938964844,293.1499938964844,279.45001220703125,37690.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256538152694702,1.0,0.0,0.0,3.5226848125457764,3.522707939147949,8.280200631816115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.134765625,0.0,1408.2940673828125,1895.4371337890625,0.0,3641.24072265625,0.8781606554985046,1.0,0.0,3.0,1.0,0.0
12397680,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0658264160156,0.9142696261405944,0.2736780345439911,0.2467757761478424,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663757324219,0.9990000128746032,0.4412814974784851,0.3400634825229645,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0658569335937,0.920443058013916,0.278633564710617,0.1953343600034713,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0660095214844,0.9433242082595824,0.2970231175422668,0.2818006873130798,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06512451171875,0.8407323360443115,0.2130965441465377,0.9617676734924316,284.06640625,284.95001220703125,296.6197814941406,291.7418518066406,296.6181335449219,297.0768127441406,284.0704040527344,1.0,0.3947342932224273,1.0,1.0,0.0,1.0,-2.431851625442505,2.431846857070923,4.755575901072007e-06,1.8785810470581048,0.8546397089958191,0.8546397089958191,0.0,70.08104705810547,57.0,52523.52734375,0.0,1111.4495849609375,1.0,279.1408996582031,282.6986999511719,294.6799621582031,298.0050354003906,293.1499938964844,293.1499938964844,279.45001220703125,37690.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256538152694702,1.0,0.0,0.0,3.5226848125457764,3.522707939147949,8.280200631816115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.134765625,0.0,1408.2940673828125,1895.4371337890625,0.0,3641.24072265625,0.8781606554985046,1.0,0.0,3.0,1.0,0.0
12397740,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30352783203125,0.9329124689102172,0.2741303741931915,0.2469900399446487,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040771484375,0.9990000128746032,0.4524436593055725,0.3230685293674469,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.9396411776542664,0.2794125378131866,0.1957144886255264,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3037414550781,0.961652934551239,0.297769546508789,0.2822813093662262,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.302734375,0.8549636006355286,0.2135851830244064,0.9628302454948424,284.3041687011719,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.1473999023437,284.30889892578125,1.0,0.3901788294315338,1.0,1.0,0.0,1.0,-2.4139907360076904,2.4139859676361084,4.685458861786174e-06,1.864454746246338,0.8478498458862305,0.8478498458862305,0.0,66.4837417602539,75.0,51148.37890625,0.0,1076.53515625,1.0,279.4403381347656,282.95721435546875,294.7239990234375,297.9572448730469,293.1499938964844,293.1499938964844,279.75,37377.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912212371826172,1.0,0.0,0.0,3.469761371612549,3.4697840213775635,8.033272820284765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.47607421875,0.0,1351.5340576171875,1895.4371337890625,0.0,3517.123779296875,0.8662001490592957,1.0,0.0,3.0,1.0,0.0
12397800,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30352783203125,0.9329124689102172,0.2741303741931915,0.2469900399446487,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040771484375,0.9990000128746032,0.4524436593055725,0.3230685293674469,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.9396411776542664,0.2794125378131866,0.1957144886255264,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3037414550781,0.961652934551239,0.297769546508789,0.2822813093662262,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.302734375,0.8549636006355286,0.2135851830244064,0.9628302454948424,284.3041687011719,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.1473999023437,284.30889892578125,1.0,0.3901788294315338,1.0,1.0,0.0,1.0,-2.4139907360076904,2.4139859676361084,4.685458861786174e-06,1.864454746246338,0.8478498458862305,0.8478498458862305,0.0,66.4837417602539,75.0,51148.37890625,0.0,1076.53515625,1.0,279.4403381347656,282.95721435546875,294.7239990234375,297.9572448730469,293.1499938964844,293.1499938964844,279.75,37377.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912212371826172,1.0,0.0,0.0,3.469761371612549,3.4697840213775635,8.033272820284765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.47607421875,0.0,1351.5340576171875,1895.4371337890625,0.0,3517.123779296875,0.8662001490592957,1.0,0.0,3.0,1.0,0.0
12397860,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.9269319772720336,0.2749243080615997,0.2476584017276764,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682983398437,0.9990000128746032,0.4619178473949432,0.3293387293815613,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675354003906,0.9341637492179872,0.2806277275085449,0.1965095549821853,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677795410156,0.9564296007156372,0.2989563941955566,0.2833306789398193,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.8507675528526306,0.2145235687494278,0.9667370319366456,284.56842041015625,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.20770263671875,284.57568359375,1.0,0.393783688545227,1.0,1.0,0.0,1.0,-2.4291985034942627,2.4291937351226807,4.743650151795009e-06,1.875698685646057,0.8447139859199524,0.8447139859199524,0.0,68.04236602783203,93.0,50278.2578125,0.0,1100.026123046875,1.0,279.7398681640625,283.233154296875,294.7714233398437,297.9380187988281,293.1499938964844,293.1499938964844,280.04998779296875,36976.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007212519645692,1.0,0.0,0.0,3.4315381050109863,3.4315602779388428,7.857256605348084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.39794921875,0.0,1310.3009033203125,1895.4371337890625,0.0,3410.306640625,0.8574371337890625,1.0,0.0,3.0,1.0,0.0
12397920,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.9269319772720336,0.2749243080615997,0.2476584017276764,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682983398437,0.9990000128746032,0.4619178473949432,0.3293387293815613,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675354003906,0.9341637492179872,0.2806277275085449,0.1965095549821853,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677795410156,0.9564296007156372,0.2989563941955566,0.2833306789398193,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.8507675528526306,0.2145235687494278,0.9667370319366456,284.56842041015625,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.20770263671875,284.57568359375,1.0,0.393783688545227,1.0,1.0,0.0,1.0,-2.4291985034942627,2.4291937351226807,4.743650151795009e-06,1.875698685646057,0.8447139859199524,0.8447139859199524,0.0,68.04236602783203,93.0,50278.2578125,0.0,1100.026123046875,1.0,279.7398681640625,283.233154296875,294.7714233398437,297.9380187988281,293.1499938964844,293.1499938964844,280.04998779296875,36976.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007212519645692,1.0,0.0,0.0,3.4315381050109863,3.4315602779388428,7.857256605348084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.39794921875,0.0,1310.3009033203125,1895.4371337890625,0.0,3410.306640625,0.8574371337890625,1.0,0.0,3.0,1.0,0.0
12397980,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9036458730697632,0.2760331034660339,0.2487492263317108,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9990000128746032,0.4671929776668548,0.3539263308048248,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9107419848442078,0.2822871208190918,0.1977150738239288,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9329084753990172,0.3005824983119964,0.2849318981170654,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.833265483379364,0.2157807648181915,0.9728801846504213,284.8570251464844,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.24005126953125,284.8651733398437,1.0,0.4032644927501678,1.0,1.0,0.0,1.0,-2.4707813262939453,2.470776557922364,4.906905360257952e-06,1.9076169729232788,0.8456160426139832,0.8456160426139832,0.0,73.87014770507812,111.0,49823.875,0.0,1172.221923828125,1.0,280.03955078125,283.5211486816406,294.8234558105469,297.95367431640625,293.1499938964844,293.1499938964844,280.3500061035156,36498.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923097848892212,1.0,0.0,0.0,3.4113078117370605,3.411329507827759,7.76488661813346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.22607421875,0.0,1286.9576416015625,1895.4371337890625,0.0,3331.8017578125,0.8525866270065308,1.0,0.0,3.0,1.0,0.0
12398040,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9036458730697632,0.2760331034660339,0.2487492263317108,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9990000128746032,0.4671929776668548,0.3539263308048248,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9107419848442078,0.2822871208190918,0.1977150738239288,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9329084753990172,0.3005824983119964,0.2849318981170654,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.833265483379364,0.2157807648181915,0.9728801846504213,284.8570251464844,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.24005126953125,284.8651733398437,1.0,0.4032644927501678,1.0,1.0,0.0,1.0,-2.4707813262939453,2.470776557922364,4.906905360257952e-06,1.9076169729232788,0.8456160426139832,0.8456160426139832,0.0,73.87014770507812,111.0,49823.875,0.0,1172.221923828125,1.0,280.03955078125,283.5211486816406,294.8234558105469,297.95367431640625,293.1499938964844,293.1499938964844,280.3500061035156,36498.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923097848892212,1.0,0.0,0.0,3.4113078117370605,3.411329507827759,7.76488661813346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.22607421875,0.0,1286.9576416015625,1895.4371337890625,0.0,3331.8017578125,0.8525866270065308,1.0,0.0,3.0,1.0,0.0
12398100,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8897951245307922,0.2766612470149994,0.2493923306465149,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.4682210385799408,0.37115678191185,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8967780470848083,0.2832480669021606,0.1984388530254364,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9170531034469604,0.3015272915363312,0.285897433757782,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8219773173332214,0.2164711952209472,0.9764657020568848,285.0419311523437,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.24462890625,285.0611572265625,1.0,0.4096845686435699,1.0,1.0,0.0,1.0,-2.4985854625701904,2.4985804557800293,5.017815965402406e-06,1.9290450811386108,0.8480079174041748,0.8480079174041748,0.0,78.12110137939453,111.0,49271.87890625,0.0,1223.2833251953125,1.0,280.291748046875,283.72021484375,294.82861328125,297.8733825683594,293.1499938964844,293.1499938964844,280.3500061035156,36236.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873103857040405,1.0,0.0,0.0,3.4080898761749268,3.408111572265625,7.750244321869104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.203125,0.0,1281.96875,1895.4371337890625,0.0,3285.0458984375,0.8517072200775146,1.0,0.0,3.0,1.0,0.0
12398160,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.8754107356071472,0.2774510979652405,0.2502013742923736,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.9990000128746032,0.4683369994163513,0.3905917406082153,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.882517397403717,0.2843402028083801,0.1992865204811096,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.9014270901679992,0.3025993406772613,0.2870249450206756,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8097730875015259,0.2172267138957977,0.9805183410644532,285.15289306640625,284.95001220703125,296.9071350097656,291.8905029296875,296.9055480957031,297.2408142089844,285.1610717773437,1.0,0.4169854819774627,1.0,1.0,0.0,1.0,-2.530143976211548,2.5301389694213867,5.145292561792303e-06,1.953394055366516,0.8505257368087769,0.8505257368087769,0.0,83.12725830078125,129.0,49637.8671875,0.0,1283.3172607421875,1.0,280.33941650390625,283.8089599609375,294.8746337890625,297.9892578125,293.1499938964844,293.1499938964844,280.6499938964844,35985.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868923187255859,1.0,0.0,0.0,3.410467624664306,3.410489320755005,7.761062192912505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.9580078125,0.0,1282.546630859375,1895.4371337890625,0.0,3281.1328125,0.8519917130470276,1.0,0.0,3.0,1.0,0.0
12398220,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.8472943902015686,0.2792887389659881,0.252115935087204,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.9990000128746032,0.4660516679286957,0.4345263838768005,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.8543057441711426,0.2867125570774078,0.2011623084545135,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44500732421875,0.8717841506004333,0.3049328923225403,0.2895274460315704,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434509277344,0.7831670641899109,0.2187878787517547,0.9891819357872008,285.4458312988281,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.2203369140625,285.4535217285156,1.0,0.4335631132125854,1.0,1.0,0.0,1.0,-2.6008946895599365,2.600889205932617,5.437121217255481e-06,2.0080554485321045,0.8593332767486572,0.8593332767486572,0.0,95.2222137451172,132.0,49617.1640625,0.0,1426.9063720703125,1.0,280.6395263671875,284.089599609375,294.9219970703125,298.0338134765625,293.1499938964844,293.1499938964844,280.95001220703125,35475.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837486505508423,1.0,0.0,0.0,3.428912878036499,3.4289345741271973,7.845239338166721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.16064453125,0.0,1297.1429443359375,1895.4371337890625,0.0,3251.70068359375,0.8556743860244751,1.0,0.0,3.0,1.0,0.0
12398280,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.8472943902015686,0.2792887389659881,0.252115935087204,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.9990000128746032,0.4660516679286957,0.4345263838768005,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.8543057441711426,0.2867125570774078,0.2011623084545135,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44500732421875,0.8717841506004333,0.3049328923225403,0.2895274460315704,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434509277344,0.7831670641899109,0.2187878787517547,0.9891819357872008,285.4458312988281,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.2203369140625,285.4535217285156,1.0,0.4335631132125854,1.0,1.0,0.0,1.0,-2.6008946895599365,2.600889205932617,5.437121217255481e-06,2.0080554485321045,0.8593332767486572,0.8593332767486572,0.0,95.2222137451172,132.0,49617.1640625,0.0,1426.9063720703125,1.0,280.6395263671875,284.089599609375,294.9219970703125,298.0338134765625,293.1499938964844,293.1499938964844,280.95001220703125,35475.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837486505508423,1.0,0.0,0.0,3.428912878036499,3.4289345741271973,7.845239338166721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.16064453125,0.0,1297.1429443359375,1895.4371337890625,0.0,3251.70068359375,0.8556743860244751,1.0,0.0,3.0,1.0,0.0
12398340,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8204097747802734,0.28117635846138,0.254299521446228,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.9734835624694824,0.4642597436904907,0.4404361248016357,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.827366828918457,0.2891310751438141,0.2032241821289062,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68377685546875,0.8431520462036133,0.3073152005672455,0.2922820746898651,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830749511719,0.7567585110664368,0.2202700525522232,0.9983317255973816,285.68414306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.20465087890625,285.6873474121094,1.0,0.4448181688785553,1.0,1.0,0.0,1.0,-2.627448081970215,2.6274425983428955,5.5500354392279405e-06,2.0292065143585205,0.8710573315620422,0.8710573315620422,0.0,108.7834014892578,120.0,49109.25390625,0.0,1523.084228515625,1.0,280.9397888183594,284.3240966796875,294.9603576660156,298.0575256347656,293.1499938964844,293.1499938964844,281.25,35040.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813806772232056,1.0,0.0,0.0,3.464274644851685,3.464296817779541,8.007887117855716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.41357421875,0.0,1329.379638671875,1895.4371337890625,0.0,3229.518310546875,0.8631756901741028,1.0,0.0,3.0,1.0,0.0
12398400,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8204097747802734,0.28117635846138,0.254299521446228,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.9734835624694824,0.4642597436904907,0.4404361248016357,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.827366828918457,0.2891310751438141,0.2032241821289062,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68377685546875,0.8431520462036133,0.3073152005672455,0.2922820746898651,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830749511719,0.7567585110664368,0.2202700525522232,0.9983317255973816,285.68414306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.20465087890625,285.6873474121094,1.0,0.4448181688785553,1.0,1.0,0.0,1.0,-2.627448081970215,2.6274425983428955,5.5500354392279405e-06,2.0292065143585205,0.8710573315620422,0.8710573315620422,0.0,108.7834014892578,120.0,49109.25390625,0.0,1523.084228515625,1.0,280.9397888183594,284.3240966796875,294.9603576660156,298.0575256347656,293.1499938964844,293.1499938964844,281.25,35040.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813806772232056,1.0,0.0,0.0,3.464274644851685,3.464296817779541,8.007887117855716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.41357421875,0.0,1329.379638671875,1895.4371337890625,0.0,3229.518310546875,0.8631756901741028,1.0,0.0,3.0,1.0,0.0
12398460,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.8109355568885803,0.2809145450592041,0.2546350657939911,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.9612676501274108,0.4641474187374115,0.4402770400047302,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760681152344,0.8184568285942078,0.2893586158752441,0.2038430124521255,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.8339077234268188,0.3074551224708557,0.2930598258972168,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.7474635243415833,0.219413548707962,0.9977095127105712,285.8763427734375,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.1927185058594,285.8778076171875,1.0,0.4474916756153106,1.0,1.0,0.0,1.0,-2.628616571426392,2.628610849380493,5.5552864068886265e-06,2.0302624702453613,0.8849769234657288,0.8849769234657288,0.0,113.77727508544922,108.0,48298.5625,0.0,1547.0478515625,1.0,281.2402648925781,284.5252685546875,294.9853210449219,298.040771484375,293.1499938964844,293.1499938964844,281.54998779296875,34711.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769110441207886,1.0,0.0,0.0,3.5119307041168213,3.511953115463257,8.22972253899934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.28369140625,0.0,1375.6419677734375,1895.4371337890625,0.0,3187.625732421875,0.873530924320221,1.0,0.0,3.0,1.0,0.0
12398520,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.8109355568885803,0.2809145450592041,0.2546350657939911,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.9612676501274108,0.4641474187374115,0.4402770400047302,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760681152344,0.8184568285942078,0.2893586158752441,0.2038430124521255,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.8339077234268188,0.3074551224708557,0.2930598258972168,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.7474635243415833,0.219413548707962,0.9977095127105712,285.8763427734375,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.1927185058594,285.8778076171875,1.0,0.4474916756153106,1.0,1.0,0.0,1.0,-2.628616571426392,2.628610849380493,5.5552864068886265e-06,2.0302624702453613,0.8849769234657288,0.8849769234657288,0.0,113.77727508544922,108.0,48298.5625,0.0,1547.0478515625,1.0,281.2402648925781,284.5252685546875,294.9853210449219,298.040771484375,293.1499938964844,293.1499938964844,281.54998779296875,34711.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769110441207886,1.0,0.0,0.0,3.5119307041168213,3.511953115463257,8.22972253899934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.28369140625,0.0,1375.6419677734375,1895.4371337890625,0.0,3187.625732421875,0.873530924320221,1.0,0.0,3.0,1.0,0.0
12398580,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.8171434998512268,0.2817603647708893,0.2550691068172455,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05914306640625,0.9695605039596558,0.4663629233837127,0.4418149888515472,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.8249236941337585,0.2906346321105957,0.2044841051101684,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.8403286337852478,0.3085480630397796,0.2937732934951782,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.7524625062942505,0.2194769084453582,0.9964845180511476,286.0590515136719,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1990661621094,286.0606384277344,1.0,0.4458056688308716,1.0,1.0,0.0,1.0,-2.6311349868774414,2.631129503250122,5.565685114561347e-06,2.0320847034454346,0.9012305736541748,0.9012305736541748,0.0,110.92546081542967,96.0,47497.53515625,0.0,1537.7408447265625,1.0,281.540771484375,284.7195739746094,295.0086669921875,298.0137023925781,293.1499938964844,293.1499938964844,281.8500061035156,34453.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704492449760437,1.0,0.0,0.0,3.5691239833831787,3.569147109985352,8.499953878526867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.923828125,0.0,1433.72265625,1895.4371337890625,0.0,3127.02490234375,0.8861092925071716,1.0,0.0,3.0,1.0,0.0
12398640,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.8171434998512268,0.2817603647708893,0.2550691068172455,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05914306640625,0.9695605039596558,0.4663629233837127,0.4418149888515472,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.8249236941337585,0.2906346321105957,0.2044841051101684,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.8403286337852478,0.3085480630397796,0.2937732934951782,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.7524625062942505,0.2194769084453582,0.9964845180511476,286.0590515136719,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1990661621094,286.0606384277344,1.0,0.4458056688308716,1.0,1.0,0.0,1.0,-2.6311349868774414,2.631129503250122,5.565685114561347e-06,2.0320847034454346,0.9012305736541748,0.9012305736541748,0.0,110.92546081542967,96.0,47497.53515625,0.0,1537.7408447265625,1.0,281.540771484375,284.7195739746094,295.0086669921875,298.0137023925781,293.1499938964844,293.1499938964844,281.8500061035156,34453.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704492449760437,1.0,0.0,0.0,3.5691239833831787,3.569147109985352,8.499953878526867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.923828125,0.0,1433.72265625,1895.4371337890625,0.0,3127.02490234375,0.8861092925071716,1.0,0.0,3.0,1.0,0.0
12398700,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899719238281,0.8243790864944458,0.2824188470840454,0.2554471790790558,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1928405761719,0.978523313999176,0.4678870141506195,0.4429749548435211,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902160644531,0.8323520421981812,0.2915046215057373,0.2049307376146316,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8479495644569397,0.3093187212944031,0.2942851781845093,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18780517578125,0.7590697407722473,0.2197505086660385,0.9966880679130554,286.1920166015625,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2053527832031,286.20367431640625,1.0,0.4440739154815674,1.0,1.0,0.0,1.0,-2.6343774795532227,2.634371995925904,5.579343905992573e-06,2.0345561504364014,0.9107760787010192,0.9107760787010192,0.0,107.65630340576172,96.0,46644.13671875,0.0,1527.533935546875,1.0,281.7967834472656,284.8749694824219,294.9997863769531,297.9041748046875,293.1499938964844,293.1499938964844,281.8500061035156,34336.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648298382759094,1.0,0.0,0.0,3.6004679203033447,3.6004910469055176,8.649901701573981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.96142578125,0.0,1466.4822998046875,1895.4371337890625,0.0,3074.309326171875,0.8930686116218567,1.0,0.0,3.0,1.0,0.0
12398760,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.8332608938217163,0.2832199037075043,0.255997896194458,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276611328125,0.9885390996932985,0.4696199595928192,0.4443996548652649,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.8415507078170776,0.2925043106079101,0.205495148897171,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289123535156,0.8575102686882019,0.3102218508720398,0.294953852891922,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.7674808502197266,0.220161497592926,0.997613489627838,286.2281494140625,284.95001220703125,297.2581787109375,292.0587158203125,297.2511901855469,297.2133483886719,286.2176513671875,1.0,0.4419309198856354,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.639340877532959,2.2795534133911133,0.3597873151302337,1.6802818775177002,0.91975337266922,0.91975337266922,0.0,103.73866271972656,84.0,45806.43359375,0.0,1515.2733154296875,1.0,281.84130859375,284.870361328125,295.03521728515625,297.9840393066406,293.1499938964844,293.1499938964844,281.54998779296875,34252.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633005023002625,1.0,0.0,0.0,3.633856058120728,3.6338796615600586,8.811072120806784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.783203125,0.0,1502.2667236328125,1895.4371337890625,0.0,3059.963134765625,0.9004526734352112,1.0,0.0,3.0,1.0,0.0
12398820,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8455400466918945,0.2831592261791229,0.2562640607357025,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.9990000128746032,0.4707671403884887,0.4442190825939178,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.8545218110084534,0.2929345071315765,0.205963060259819,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8710930943489075,0.3106104731559753,0.2955095171928406,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.7794400453567505,0.2201606035232544,0.9979535937309264,285.9064025878906,284.95001220703125,297.3017272949219,292.0772705078125,297.26251220703125,297.2134094238281,285.8829040527344,1.0,0.4384823441505432,0.5391995310783386,0.5391995310783386,0.4608004987239837,1.0,-2.641300678253174,1.461658954620361,1.179641842842102,0.8643850684165955,0.92524391412735,0.92524391412735,0.0,98.44621276855467,84.0,44347.265625,0.0,1492.4517822265625,1.0,281.5777893066406,284.4974670410156,295.1016845703125,298.104736328125,293.1499938964844,293.1499938964844,281.54998779296875,34467.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695906400680542,1.0,0.0,0.0,3.671250343322754,3.671274185180664,8.993345659291663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.6552734375,0.0,1545.4049072265625,1895.4371337890625,0.0,3118.970703125,0.908913254737854,1.0,0.0,3.0,1.0,0.0
12398880,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.8492101430892944,0.2825427949428558,0.2558864057064056,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.9990000128746032,0.4711224436759949,0.4379310607910156,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627868652344,0.85862797498703,0.292680025100708,0.205892339348793,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.8754140138626099,0.3103626072406769,0.2954100370407104,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.783139705657959,0.2198142111301422,0.9968299269676208,285.7599182128906,284.95001220703125,297.32470703125,292.0868225097656,297.2513427734375,297.2091369628906,285.7385559082031,1.0,0.4360153079032898,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.631538152694702,0.9417673349380492,1.6897709369659424,0.3474648296833038,0.927383542060852,0.927383542060852,0.0,96.44432067871094,72.0,42558.4140625,0.0,1470.667724609375,1.0,281.5577087402344,284.3428649902344,295.0774230957031,297.9796447753906,293.1499938964844,293.1499938964844,281.25,34615.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668705821037292,1.0,0.0,0.0,3.687791585922241,3.6878156661987305,9.07456978893606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.21923828125,0.0,1565.1533203125,1895.4371337890625,0.0,3093.453857421875,0.9127313494682312,1.0,0.0,3.0,1.0,0.0
12398940,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550109863281,0.8601770997047424,0.2794871032238006,0.2533092200756073,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.9990000128746032,0.4728600084781647,0.4167665541172027,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548889160156,0.87119060754776,0.2908036410808563,0.2046890258789062,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.8886734247207642,0.3085107803344726,0.2938112914562225,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559265136719,0.7943089604377747,0.2178957611322403,0.9886654615402222,285.3541564941406,284.95001220703125,297.3896484375,292.1130065917969,297.23974609375,297.1964416503906,285.3485412597656,1.0,0.4271903038024902,0.0,0.0,1.0,1.0,-2.58984923362732,1.7276226571993902e-05,2.589831829071045,-0.5839998126029968,0.9293137192726136,0.9293137192726136,0.0,90.04669952392578,60.0,41769.21484375,0.0,1389.9658203125,1.0,281.2577819824219,283.94647216796875,295.0436096191406,297.8191223144531,293.1499938964844,293.1499938964844,280.95001220703125,35101.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854284405708313,1.0,0.0,0.0,3.721845388412476,3.721869945526123,9.242936016562452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.86181640625,0.0,1607.72119140625,1895.4371337890625,0.0,2975.41455078125,0.9207249283790588,1.0,0.0,3.0,1.0,0.0
12399000,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550109863281,0.8601770997047424,0.2794871032238006,0.2533092200756073,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.9990000128746032,0.4728600084781647,0.4167665541172027,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548889160156,0.87119060754776,0.2908036410808563,0.2046890258789062,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.8886734247207642,0.3085107803344726,0.2938112914562225,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559265136719,0.7943089604377747,0.2178957611322403,0.9886654615402222,285.3541564941406,284.95001220703125,297.3896484375,292.1130065917969,297.23974609375,297.1964416503906,285.3485412597656,1.0,0.4271903038024902,0.0,0.0,1.0,1.0,-2.58984923362732,1.7276226571993902e-05,2.589831829071045,-0.5839998126029968,0.9293137192726136,0.9293137192726136,0.0,90.04669952392578,60.0,41769.21484375,0.0,1389.9658203125,1.0,281.2577819824219,283.94647216796875,295.0436096191406,297.8191223144531,293.1499938964844,293.1499938964844,280.95001220703125,35101.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854284405708313,1.0,0.0,0.0,3.721845388412476,3.721869945526123,9.242936016562452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.86181640625,0.0,1607.72119140625,1895.4371337890625,0.0,2975.41455078125,0.9207249283790588,1.0,0.0,3.0,1.0,0.0
12399060,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8753717541694641,0.2765494883060455,0.2504098415374756,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.9990000128746032,0.477096289396286,0.390968769788742,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8880485892295837,0.2888528108596802,0.2031577974557876,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9061972498893738,0.3064745366573334,0.2916822135448456,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.80885910987854,0.2157536447048187,0.978119730949402,285.0887756347656,284.95001220703125,297.4528503417969,292.13726806640625,297.2554931640625,297.1982421875,285.0828857421875,1.0,0.4160423576831817,0.0254757702350616,0.0254757702350616,1.0,1.0,-2.5383059978485107,6.266575655899942e-05,2.538243532180786,-0.5724000930786133,0.9291213154792786,0.9291213154792786,0.0,82.75204467773438,63.0,42428.5625,0.0,1292.2874755859375,1.0,280.95758056640625,283.67352294921875,295.0971374511719,297.8910522460937,293.1499938964844,293.1499938964844,280.6499938964844,35473.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482215404510498,1.0,0.0,0.0,3.7425131797790527,3.7425379753112793,9.34587433221168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.736328125,0.0,1634.5089111328125,1895.4371337890625,0.0,2918.616455078125,0.9256144165992736,1.0,0.0,3.0,1.0,0.0
