time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399120,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8753717541694641,0.2765494883060455,0.2504098415374756,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.9990000128746032,0.477096289396286,0.390968769788742,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8880485892295837,0.2888528108596802,0.2031577974557876,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9061972498893738,0.3064745366573334,0.2916822135448456,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.80885910987854,0.2157536447048187,0.978119730949402,285.0887756347656,284.95001220703125,297.4528503417969,292.13726806640625,297.2554931640625,297.1982421875,285.0828857421875,1.0,0.4160423576831817,0.0254757702350616,0.0254757702350616,1.0,1.0,-2.5383059978485107,6.266575655899942e-05,2.538243532180786,-0.5724000930786133,0.9291213154792786,0.9291213154792786,0.0,82.75204467773438,63.0,42428.5625,0.0,1292.2874755859375,1.0,280.95758056640625,283.67352294921875,295.0971374511719,297.8910522460937,293.1499938964844,293.1499938964844,280.6499938964844,35473.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482215404510498,1.0,0.0,0.0,3.7425131797790527,3.7425379753112793,9.34587433221168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.736328125,0.0,1634.5089111328125,1895.4371337890625,0.0,2918.616455078125,0.9256144165992736,1.0,0.0,3.0,1.0,0.0
12399180,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.8845192790031433,0.2737659513950348,0.2477740198373794,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.9990000128746032,0.4827364683151245,0.3752100467681885,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8985166549682617,0.286962479352951,0.2017397135496139,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.917803168296814,0.3044331967830658,0.2896357774734497,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8169339299201965,0.2136304080486297,0.967976987361908,284.83526611328125,284.95001220703125,297.5141906738281,292.15972900390625,297.2787475585937,297.2103271484375,284.8308410644531,1.0,0.4087355732917785,0.0509515404701232,0.0509515404701232,1.0,1.0,-2.4998345375061035,0.0007681396091356,2.4990665912628174,-0.5633827447891235,0.9255927801132202,0.9255927801132202,0.0,78.24787902832031,66.0,43132.54296875,0.0,1225.763671875,1.0,280.657470703125,283.4116516113281,295.151611328125,297.98883056640625,293.1499938964844,293.1499938964844,280.3500061035156,35836.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494791388511658,1.0,0.0,0.0,3.749624967575073,3.749650001525879,9.381428185406548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.81298828125,0.0,1645.5982666015625,1895.4371337890625,0.0,2930.392578125,0.9274535775184632,1.0,0.0,3.0,1.0,0.0
12399240,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.8845192790031433,0.2737659513950348,0.2477740198373794,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.9990000128746032,0.4827364683151245,0.3752100467681885,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8985166549682617,0.286962479352951,0.2017397135496139,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.917803168296814,0.3044331967830658,0.2896357774734497,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8169339299201965,0.2136304080486297,0.967976987361908,284.83526611328125,284.95001220703125,297.5141906738281,292.15972900390625,297.2787475585937,297.2103271484375,284.8308410644531,1.0,0.4087355732917785,0.0509515404701232,0.0509515404701232,1.0,1.0,-2.4998345375061035,0.0007681396091356,2.4990665912628174,-0.5633827447891235,0.9255927801132202,0.9255927801132202,0.0,78.24787902832031,66.0,43132.54296875,0.0,1225.763671875,1.0,280.657470703125,283.4116516113281,295.151611328125,297.98883056640625,293.1499938964844,293.1499938964844,280.3500061035156,35836.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494791388511658,1.0,0.0,0.0,3.749624967575073,3.749650001525879,9.381428185406548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.81298828125,0.0,1645.5982666015625,1895.4371337890625,0.0,2930.392578125,0.9274535775184632,1.0,0.0,3.0,1.0,0.0
12399300,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.8867339491844177,0.2724226117134094,0.246549591422081,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713256835937,0.9990000128746032,0.4853051602840423,0.370635837316513,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9013099074363708,0.2860547006130218,0.2010883390903473,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.9209651350975036,0.3034234344959259,0.2886653542518616,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.8188191652297974,0.2125917673110962,0.9631856679916382,284.67169189453125,284.95001220703125,297.54412841796875,292.1702575683594,297.2894592285156,297.2154235839844,284.6562805175781,1.0,0.4060837626457214,0.0636894255876541,0.0636894255876541,1.0,1.0,-2.485158443450928,0.0022746697068214,2.48288369178772,-0.5586596727371216,0.922169029712677,0.922169029712677,0.0,76.85659790039062,66.0,43975.98046875,0.0,1202.2547607421875,1.0,280.398681640625,283.2228698730469,295.19580078125,298.13641357421875,293.1499938964844,293.1499938964844,280.3500061035156,36020.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537611365318298,1.0,0.0,0.0,3.748520374298096,3.748545408248901,9.375901299790712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.07470703125,0.0,1645.7222900390625,1895.4371337890625,0.0,2970.510498046875,0.9272958636283876,1.0,0.0,3.0,1.0,0.0
12399360,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994873046875,0.887345016002655,0.271037608385086,0.2452728450298309,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5988464355469,0.9990000128746032,0.4875236749649048,0.3679752945899963,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993957519531,0.9024907946586608,0.2851137816905975,0.2004071176052093,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992736816406,0.9222729206085204,0.3023659586906433,0.2876436412334442,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6001281738281,0.819360077381134,0.2115245014429092,0.9582828879356384,284.59893798828125,284.95001220703125,297.5735778808594,292.18035888671875,297.2982788085937,297.2182312011719,284.59527587890625,1.0,0.4039693176746368,0.066174991428852,0.066174991428852,1.0,1.0,-2.4724879264831543,0.0029008479323238,2.4695870876312256,-0.5552460551261902,0.9190418124198914,0.9190418124198914,0.0,75.92019653320312,69.0,43888.7734375,0.0,1183.282958984375,1.0,280.3575134277344,283.1635437011719,295.1885986328125,298.0757141113281,293.1499938964844,293.1499938964844,280.04998779296875,36187.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539820909500122,1.0,0.0,0.0,3.743701696395874,3.74372673034668,9.35181162731169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.13623046875,0.0,1641.378173828125,1895.4371337890625,0.0,2972.5810546875,0.9263578653335572,1.0,0.0,3.0,1.0,0.0
12399420,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3750915527344,0.8853256106376648,0.2683217823505401,0.2428338825702667,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3745422363281,0.9990000128746032,0.490962952375412,0.3667500913143158,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.375,0.9015434384346008,0.2832936644554138,0.1991302073001861,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3749084472656,0.9209944009780884,0.3002606928348541,0.2856624722480774,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3756408691406,0.8176487684249878,0.2094016224145889,0.948772132396698,284.3746032714844,284.95001220703125,297.6308898925781,292.1992492675781,297.3111572265625,297.2181091308594,284.37164306640625,1.0,0.4010745882987976,0.0711461156606674,0.0711461156606674,1.0,1.0,-2.4527394771575928,0.0042005171999335,2.448539018630981,-0.5495932698249817,0.9095845222473145,0.9095845222473145,0.0,75.04370880126953,72.0,44654.328125,0.0,1156.5009765625,1.0,280.0575561523437,282.92626953125,295.2134094238281,298.1500549316406,293.1499938964844,293.1499938964844,279.75,36540.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595160841941833,1.0,0.0,0.0,3.724690437316896,3.7247154712677,9.257072974833136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.3603515625,0.0,1621.9940185546875,1895.4371337890625,0.0,3024.466796875,0.9223304390907288,1.0,0.0,3.0,1.0,0.0
12399480,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3750915527344,0.8853256106376648,0.2683217823505401,0.2428338825702667,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3745422363281,0.9990000128746032,0.490962952375412,0.3667500913143158,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.375,0.9015434384346008,0.2832936644554138,0.1991302073001861,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3749084472656,0.9209944009780884,0.3002606928348541,0.2856624722480774,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3756408691406,0.8176487684249878,0.2094016224145889,0.948772132396698,284.3746032714844,284.95001220703125,297.6308898925781,292.1992492675781,297.3111572265625,297.2181091308594,284.37164306640625,1.0,0.4010745882987976,0.0711461156606674,0.0711461156606674,1.0,1.0,-2.4527394771575928,0.0042005171999335,2.448539018630981,-0.5495932698249817,0.9095845222473145,0.9095845222473145,0.0,75.04370880126953,72.0,44654.328125,0.0,1156.5009765625,1.0,280.0575561523437,282.92626953125,295.2134094238281,298.1500549316406,293.1499938964844,293.1499938964844,279.75,36540.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595160841941833,1.0,0.0,0.0,3.724690437316896,3.7247154712677,9.257072974833136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.3603515625,0.0,1621.9940185546875,1895.4371337890625,0.0,3024.466796875,0.9223304390907288,1.0,0.0,3.0,1.0,0.0
12399540,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.16168212890625,0.8796961307525635,0.2656051218509674,0.2404281198978424,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16119384765625,0.9990000128746032,0.4929832816123962,0.3699715137481689,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1615905761719,0.8969212770462036,0.28150075674057,0.1978970766067505,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614990234375,0.9154485464096068,0.2981210649013519,0.2836818099021911,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1621398925781,0.8127514719963074,0.2072379142045974,0.9392614960670472,284.1612548828125,284.95001220703125,297.6860046386719,292.21649169921875,297.31695556640625,297.2095642089844,284.15887451171875,1.0,0.3995430767536163,0.0761172398924827,0.0761172398924827,1.0,1.0,-2.438428401947021,0.0060005746781826,2.4324276447296143,-0.5446204543113708,0.8973599076271057,0.8973599076271057,0.0,75.22166442871094,75.0,45402.265625,0.0,1140.7099609375,1.0,279.7577514648437,282.6995544433594,295.23175048828125,298.216064453125,293.1499938964844,293.1499938964844,280.04998779296875,36906.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651631474494934,1.0,0.0,0.0,3.69209098815918,3.692115545272827,9.095741120290768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.7265625,0.0,1587.3671875,1895.4371337890625,0.0,3077.43603515625,0.9152786135673524,1.0,0.0,3.0,1.0,0.0
12399600,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.16168212890625,0.8796961307525635,0.2656051218509674,0.2404281198978424,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16119384765625,0.9990000128746032,0.4929832816123962,0.3699715137481689,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1615905761719,0.8969212770462036,0.28150075674057,0.1978970766067505,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614990234375,0.9154485464096068,0.2981210649013519,0.2836818099021911,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1621398925781,0.8127514719963074,0.2072379142045974,0.9392614960670472,284.1612548828125,284.95001220703125,297.6860046386719,292.21649169921875,297.31695556640625,297.2095642089844,284.15887451171875,1.0,0.3995430767536163,0.0761172398924827,0.0761172398924827,1.0,1.0,-2.438428401947021,0.0060005746781826,2.4324276447296143,-0.5446204543113708,0.8973599076271057,0.8973599076271057,0.0,75.22166442871094,75.0,45402.265625,0.0,1140.7099609375,1.0,279.7577514648437,282.6995544433594,295.23175048828125,298.216064453125,293.1499938964844,293.1499938964844,280.04998779296875,36906.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651631474494934,1.0,0.0,0.0,3.69209098815918,3.692115545272827,9.095741120290768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.7265625,0.0,1587.3671875,1895.4371337890625,0.0,3077.43603515625,0.9152786135673524,1.0,0.0,3.0,1.0,0.0
12399660,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.35009765625,0.8742412328720093,0.2643279731273651,0.2388669997453689,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3506774902344,0.9990000128746032,0.4952557981014251,0.3743748962879181,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3502197265625,0.8922743201255798,0.2809814214706421,0.1972467899322509,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3503112792969,0.90980464220047,0.2970955967903137,0.2823701500892639,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3495788574219,0.8075177073478699,0.2058665454387664,0.9319607615470886,284.3505859375,284.95001220703125,297.73883056640625,292.23211669921875,297.326904296875,297.20684814453125,284.3533630371094,1.0,0.3991237282752991,0.0810072273015976,0.0810072273015976,1.0,1.0,-2.43070650100708,0.008418183773756,2.422288417816162,-0.5405373573303223,0.8908109664916992,0.8908109664916992,0.0,75.85111999511719,78.0,44023.546875,0.0,1134.4619140625,1.0,280.0423583984375,282.91455078125,295.1724853515625,297.9996643066406,293.1499938964844,293.1499938964844,280.3500061035156,36872.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848993718624115,1.0,0.0,0.0,3.65858006477356,3.658604145050049,8.931376669352176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.88427734375,0.0,1549.279052734375,1895.4371337890625,0.0,2925.84619140625,0.9078063368797302,1.0,0.0,3.0,1.0,0.0
12399720,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.35009765625,0.8742412328720093,0.2643279731273651,0.2388669997453689,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3506774902344,0.9990000128746032,0.4952557981014251,0.3743748962879181,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3502197265625,0.8922743201255798,0.2809814214706421,0.1972467899322509,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3503112792969,0.90980464220047,0.2970955967903137,0.2823701500892639,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3495788574219,0.8075177073478699,0.2058665454387664,0.9319607615470886,284.3505859375,284.95001220703125,297.73883056640625,292.23211669921875,297.326904296875,297.20684814453125,284.3533630371094,1.0,0.3991237282752991,0.0810072273015976,0.0810072273015976,1.0,1.0,-2.43070650100708,0.008418183773756,2.422288417816162,-0.5405373573303223,0.8908109664916992,0.8908109664916992,0.0,75.85111999511719,78.0,44023.546875,0.0,1134.4619140625,1.0,280.0423583984375,282.91455078125,295.1724853515625,297.9996643066406,293.1499938964844,293.1499938964844,280.3500061035156,36872.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848993718624115,1.0,0.0,0.0,3.65858006477356,3.658604145050049,8.931376669352176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.88427734375,0.0,1549.279052734375,1895.4371337890625,0.0,2925.84619140625,0.9078063368797302,1.0,0.0,3.0,1.0,0.0
12399780,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.8714184761047363,0.2644040286540985,0.238717570900917,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.9990000128746032,0.4987321197986603,0.3777465522289276,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.8901445865631104,0.2818064391613006,0.1976418942213058,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56951904296875,0.9068015217781068,0.2973010838031769,0.2823418080806732,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56866455078125,0.8042906522750854,0.2054705619812011,0.9293419718742372,284.56982421875,284.95001220703125,297.7892150878906,292.24615478515625,297.3454284667969,297.2159729003906,284.5732116699219,1.0,0.3998286426067352,0.0858972147107124,0.0858972147107124,1.0,1.0,-2.4318654537200928,0.0116846328601241,2.4201807975769043,-0.5375548601150513,0.887458324432373,0.887458324432373,0.0,76.56536102294922,81.0,42760.4375,0.0,1138.73193359375,1.0,280.3417053222656,283.1513061523437,295.181640625,297.9122619628906,293.1499938964844,293.1499938964844,280.6499938964844,36684.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328819870948792,1.0,0.0,0.0,3.632111787796021,3.6321358680725098,8.802614956948673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.15185546875,0.0,1518.45654296875,1895.4371337890625,0.0,2775.2900390625,0.9017792344093324,1.0,0.0,3.0,1.0,0.0
12399840,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.8714184761047363,0.2644040286540985,0.238717570900917,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.9990000128746032,0.4987321197986603,0.3777465522289276,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.8901445865631104,0.2818064391613006,0.1976418942213058,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56951904296875,0.9068015217781068,0.2973010838031769,0.2823418080806732,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56866455078125,0.8042906522750854,0.2054705619812011,0.9293419718742372,284.56982421875,284.95001220703125,297.7892150878906,292.24615478515625,297.3454284667969,297.2159729003906,284.5732116699219,1.0,0.3998286426067352,0.0858972147107124,0.0858972147107124,1.0,1.0,-2.4318654537200928,0.0116846328601241,2.4201807975769043,-0.5375548601150513,0.887458324432373,0.887458324432373,0.0,76.56536102294922,81.0,42760.4375,0.0,1138.73193359375,1.0,280.3417053222656,283.1513061523437,295.181640625,297.9122619628906,293.1499938964844,293.1499938964844,280.6499938964844,36684.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328819870948792,1.0,0.0,0.0,3.632111787796021,3.6321358680725098,8.802614956948673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.15185546875,0.0,1518.45654296875,1895.4371337890625,0.0,2775.2900390625,0.9017792344093324,1.0,0.0,3.0,1.0,0.0
12399900,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.8702224493026733,0.2646861970424652,0.2389008551836013,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.9990000128746032,0.5007843375205994,0.3795843720436096,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.8893184661865234,0.2825042903423309,0.1980663537979126,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.9055400490760804,0.2976690232753753,0.2826132476329803,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.802914023399353,0.205504760146141,0.9292004704475404,284.7223815917969,284.95001220703125,297.8134460449219,292.25262451171875,297.3564453125,297.2230834960937,284.737548828125,1.0,0.4005569219589233,0.0883422046899795,0.0883422046899795,1.0,1.0,-2.4349570274353027,0.0137023637071251,2.4212546348571777,-0.5362249612808228,0.8873940706253052,0.8873940706253052,0.0,77.0359115600586,81.0,41728.2890625,0.0,1144.2198486328125,1.0,280.5981140136719,283.3306884765625,295.1695861816406,297.7858581542969,293.1499938964844,293.1499938964844,280.6499938964844,36550.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236550688743591,1.0,0.0,0.0,3.622148275375366,3.622172117233277,8.754387295084598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.322265625,0.0,1506.492919921875,1895.4371337890625,0.0,2689.463623046875,0.8995032906532288,1.0,0.0,3.0,1.0,0.0
12399960,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.8692626953125,0.2651354074478149,0.2392762005329132,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.9990000128746032,0.5030359029769897,0.3814329802989959,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.8887343406677246,0.2833902239799499,0.1986498087644577,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.904516339302063,0.2982091307640075,0.2830818891525268,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.8017692565917969,0.2056883424520492,0.9298437833786012,284.7933349609375,284.95001220703125,297.8370361328125,292.2587280273437,297.3685913085937,297.2318725585937,284.7968444824219,1.0,0.4015159904956817,0.0907265692949295,0.0907265692949295,1.0,1.0,-2.4396631717681885,0.0159616246819496,2.423701524734497,-0.5350123047828674,0.8871151208877563,0.8871151208877563,0.0,77.56202697753906,84.0,41625.2578125,0.0,1151.811767578125,1.0,280.6416015625,283.3890686035156,295.2056579589844,297.8626708984375,293.1499938964844,293.1499938964844,280.95001220703125,36417.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195950388908386,1.0,0.0,0.0,3.615516662597656,3.6155405044555664,8.722360576030042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.9736328125,0.0,1498.2391357421875,1895.4371337890625,0.0,2651.818115234375,0.8978943228721619,1.0,0.0,3.0,1.0,0.0
12400020,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8669947385787964,0.2662485241889953,0.2402300685644149,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.5077853202819824,0.3859548568725586,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8872600197792053,0.2854414880275726,0.200032889842987,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9021632075309752,0.2995550036430359,0.2842921316623688,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7992813587188721,0.2063071280717849,0.9323755502700806,285.0164794921875,284.95001220703125,297.8822326660156,292.2698669433594,297.3932800292969,297.25054931640625,285.02001953125,1.0,0.4040153622627258,0.0954952910542488,0.0954952910542488,1.0,1.0,-2.452394962310791,0.0214274134486913,2.4309675693511963,-0.5323632955551147,0.8897473216056824,0.8897473216056824,0.0,78.8976058959961,87.0,40593.23828125,0.0,1172.1220703125,1.0,280.9414367675781,283.6245422363281,295.22686767578125,297.820556640625,293.1499938964844,293.1499938964844,281.25,36109.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084027767181396,1.0,0.0,0.0,3.6104369163513184,3.6104605197906494,8.697868452145485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.90380859375,0.0,1490.40576171875,1895.4371337890625,0.0,2548.492431640625,0.8965449929237366,1.0,0.0,3.0,1.0,0.0
12400080,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8669947385787964,0.2662485241889953,0.2402300685644149,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.5077853202819824,0.3859548568725586,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8872600197792053,0.2854414880275726,0.200032889842987,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9021632075309752,0.2995550036430359,0.2842921316623688,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7992813587188721,0.2063071280717849,0.9323755502700806,285.0164794921875,284.95001220703125,297.8822326660156,292.2698669433594,297.3932800292969,297.25054931640625,285.02001953125,1.0,0.4040153622627258,0.0954952910542488,0.0954952910542488,1.0,1.0,-2.452394962310791,0.0214274134486913,2.4309675693511963,-0.5323632955551147,0.8897473216056824,0.8897473216056824,0.0,78.8976058959961,87.0,40593.23828125,0.0,1172.1220703125,1.0,280.9414367675781,283.6245422363281,295.22686767578125,297.820556640625,293.1499938964844,293.1499938964844,281.25,36109.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084027767181396,1.0,0.0,0.0,3.6104369163513184,3.6104605197906494,8.697868452145485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.90380859375,0.0,1490.40576171875,1895.4371337890625,0.0,2548.492431640625,0.8965449929237366,1.0,0.0,3.0,1.0,0.0
12400140,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8644426465034485,0.2676299512386322,0.241450548171997,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.9990000128746032,0.512742817401886,0.3913629353046417,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.8854876160621643,0.2877987921237945,0.2016539424657821,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.8995199203491211,0.3012090921401977,0.285824567079544,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.7966294884681702,0.2072095572948455,0.936326503753662,285.2375793457031,284.95001220703125,297.9246520996094,292.2796325683594,297.417724609375,297.2697448730469,285.240966796875,1.0,0.4071687757968902,0.1002640202641487,0.1002640202641487,1.0,1.0,-2.468890905380249,0.0283525884151458,2.4405384063720703,-0.5290847420692444,0.895315408706665,0.895315408706665,0.0,80.553466796875,90.0,39641.84375,0.0,1198.4127197265625,1.0,281.241455078125,283.856689453125,295.24298095703125,297.7790222167969,293.1499938964844,293.1499938964844,281.54998779296875,35785.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984321713447571,1.0,0.0,0.0,3.617475986480713,3.617499589920044,8.731816478757537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.3916015625,0.0,1495.6943359375,1895.4371337890625,0.0,2457.09912109375,0.8978886604309082,1.0,0.0,3.0,1.0,0.0
12400200,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8644426465034485,0.2676299512386322,0.241450548171997,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.9990000128746032,0.512742817401886,0.3913629353046417,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.8854876160621643,0.2877987921237945,0.2016539424657821,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.8995199203491211,0.3012090921401977,0.285824567079544,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.7966294884681702,0.2072095572948455,0.936326503753662,285.2375793457031,284.95001220703125,297.9246520996094,292.2796325683594,297.417724609375,297.2697448730469,285.240966796875,1.0,0.4071687757968902,0.1002640202641487,0.1002640202641487,1.0,1.0,-2.468890905380249,0.0283525884151458,2.4405384063720703,-0.5290847420692444,0.895315408706665,0.895315408706665,0.0,80.553466796875,90.0,39641.84375,0.0,1198.4127197265625,1.0,281.241455078125,283.856689453125,295.24298095703125,297.7790222167969,293.1499938964844,293.1499938964844,281.54998779296875,35785.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984321713447571,1.0,0.0,0.0,3.617475986480713,3.617499589920044,8.731816478757537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.3916015625,0.0,1495.6943359375,1895.4371337890625,0.0,2457.09912109375,0.8978886604309082,1.0,0.0,3.0,1.0,0.0
12400260,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550476074219,0.8616675734519958,0.2692280411720276,0.2428807467222213,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.9990000128746032,0.5177932381629944,0.3975182175636291,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.883473813533783,0.2904122769832611,0.2034652233123779,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.8966209888458252,0.3031068742275238,0.2876058518886566,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.7938246726989746,0.2083248943090438,0.9413304924964904,285.4555969238281,284.95001220703125,297.96417236328125,292.2881164550781,297.4411315917969,297.2884521484375,285.4587707519531,1.0,0.4108420610427856,0.1048102974891662,0.1048102974891662,1.0,1.0,-2.4883298873901367,0.0365441925823688,2.4517858028411865,-0.5251919031143188,0.9037714600563048,0.9037714600563048,0.0,82.48343658447266,93.0,38753.6796875,0.0,1229.7188720703125,1.0,281.54156494140625,284.0850830078125,295.2554016113281,297.7376708984375,293.1499938964844,293.1499938964844,281.25,35467.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891844511032104,1.0,0.0,0.0,3.6364376544952393,3.636461496353149,8.823595294416009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.59814453125,0.0,1514.162109375,1895.4371337890625,0.0,2372.98046875,0.9019039869308472,1.0,0.0,3.0,1.0,0.0
12400320,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550476074219,0.8616675734519958,0.2692280411720276,0.2428807467222213,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.9990000128746032,0.5177932381629944,0.3975182175636291,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.883473813533783,0.2904122769832611,0.2034652233123779,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.8966209888458252,0.3031068742275238,0.2876058518886566,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.7938246726989746,0.2083248943090438,0.9413304924964904,285.4555969238281,284.95001220703125,297.96417236328125,292.2881164550781,297.4411315917969,297.2884521484375,285.4587707519531,1.0,0.4108420610427856,0.1048102974891662,0.1048102974891662,1.0,1.0,-2.4883298873901367,0.0365441925823688,2.4517858028411865,-0.5251919031143188,0.9037714600563048,0.9037714600563048,0.0,82.48343658447266,93.0,38753.6796875,0.0,1229.7188720703125,1.0,281.54156494140625,284.0850830078125,295.2554016113281,297.7376708984375,293.1499938964844,293.1499938964844,281.25,35467.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891844511032104,1.0,0.0,0.0,3.6364376544952393,3.636461496353149,8.823595294416009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.59814453125,0.0,1514.162109375,1895.4371337890625,0.0,2372.98046875,0.9019039869308472,1.0,0.0,3.0,1.0,0.0
12400380,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.856486976146698,0.2695703208446502,0.2436719089746475,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.9990000128746032,0.5212538242340088,0.4061954617500305,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8791055083274841,0.2920172214508056,0.2049037367105484,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8913977742195129,0.3040691912174225,0.2889264523983001,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.7889909744262695,0.2087814658880233,0.9449102878570556,285.2872314453125,284.95001220703125,298.000732421875,292.2953796386719,297.45135498046875,297.29119873046875,285.2855834960937,1.0,0.4147980511188507,0.1093565747141838,0.1093565747141838,1.0,1.0,-2.5073254108428955,0.046310868114233,2.46101450920105,-0.5195583701133728,0.9069680571556092,0.9069680571556092,0.0,84.97360229492188,96.0,40144.90625,0.0,1263.315185546875,1.0,281.2578430175781,283.88580322265625,295.3563842773437,297.9935607910156,293.1499938964844,293.1499938964844,280.95001220703125,35525.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059881925582886,1.0,0.0,0.0,3.655029773712158,3.655053853988648,8.914051932151779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.11279296875,0.0,1535.2156982421875,1895.4371337890625,0.0,2526.29833984375,0.9060688018798828,1.0,0.0,3.0,1.0,0.0
12400440,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.856486976146698,0.2695703208446502,0.2436719089746475,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.9990000128746032,0.5212538242340088,0.4061954617500305,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8791055083274841,0.2920172214508056,0.2049037367105484,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8913977742195129,0.3040691912174225,0.2889264523983001,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.7889909744262695,0.2087814658880233,0.9449102878570556,285.2872314453125,284.95001220703125,298.000732421875,292.2953796386719,297.45135498046875,297.29119873046875,285.2855834960937,1.0,0.4147980511188507,0.1093565747141838,0.1093565747141838,1.0,1.0,-2.5073254108428955,0.046310868114233,2.46101450920105,-0.5195583701133728,0.9069680571556092,0.9069680571556092,0.0,84.97360229492188,96.0,40144.90625,0.0,1263.315185546875,1.0,281.2578430175781,283.88580322265625,295.3563842773437,297.9935607910156,293.1499938964844,293.1499938964844,280.95001220703125,35525.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059881925582886,1.0,0.0,0.0,3.655029773712158,3.655053853988648,8.914051932151779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.11279296875,0.0,1535.2156982421875,1895.4371337890625,0.0,2526.29833984375,0.9060688018798828,1.0,0.0,3.0,1.0,0.0
12400500,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.8524287939071655,0.2692273557186126,0.243563637137413,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.9990000128746032,0.5220709443092346,0.4119836986064911,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.8754579424858093,0.2923727929592132,0.2052916437387466,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8873215913772583,0.3041055202484131,0.289151668548584,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.7852358818054199,0.2086547464132309,0.9451249837875366,285.1479187011719,284.95001220703125,298.017822265625,292.298583984375,297.4503173828125,297.2849426269531,285.13494873046875,1.0,0.4167492687702179,0.1116297096014022,0.1116297096014022,1.0,1.0,-2.515146255493164,0.0517501235008239,2.4633963108062744,-0.5158151388168335,0.9069643616676332,0.9069643616676332,0.0,86.49928283691406,96.0,41291.98046875,0.0,1279.421142578125,1.0,281.0009765625,283.71514892578125,295.3934326171875,298.1628723144531,293.1499938964844,293.1499938964844,280.95001220703125,35612.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817302942276001,1.0,0.0,0.0,3.662168264389038,3.6621923446655273,8.948904337557906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.5263671875,0.0,1543.8414306640625,1895.4371337890625,0.0,2630.60107421875,0.9076880216598512,1.0,0.0,3.0,1.0,0.0
12400560,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8476402759552002,0.2686279714107513,0.2431594431400299,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9990000128746032,0.5222844481468201,0.4185559451580047,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8710595369338989,0.2924940586090088,0.2054759413003921,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8824790716171265,0.3038945496082306,0.2890983521938324,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.7807562947273254,0.2083144187927246,0.9442614316940308,285.0906066894531,284.95001220703125,298.0341186523437,292.3014831542969,297.4456481933594,297.2742004394531,285.088623046875,1.0,0.4186378121376037,0.1137459650635719,0.1137459650635719,1.0,1.0,-2.521678924560547,0.057170208543539,2.4645087718963623,-0.5118036270141602,0.9072727560997008,0.9072727560997008,0.0,88.17655181884766,99.0,41482.48828125,0.0,1294.672119140625,1.0,280.9581604003906,283.6650695800781,295.3700866699219,298.11090087890625,293.1499938964844,293.1499938964844,280.6499938964844,35702.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231573700904846,1.0,0.0,0.0,3.666867017745972,3.666891098022461,8.971882721198199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.25,0.0,1549.778564453125,1895.4371337890625,0.0,2684.844970703125,0.9088309407234192,1.0,0.0,3.0,1.0,0.0
12400620,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8376310467720032,0.2670926749706268,0.2420102953910827,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.5213470458984375,0.4324938654899597,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8617475032806396,0.2924032807350158,0.2055859267711639,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.872200608253479,0.303077220916748,0.2885821163654327,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7711336612701416,0.2072452306747436,0.9406657814979552,284.8900756835937,284.95001220703125,298.0643310546875,292.3065185546875,297.4300537109375,297.24530029296875,284.8880310058594,1.0,0.4222089350223541,0.1179784759879112,0.1179784759879112,1.0,1.0,-2.5322394371032715,0.0688483119010925,2.463391065597534,-0.5024018287658691,0.9048698544502258,0.9048698544502258,0.0,91.70198822021484,102.0,42716.40625,0.0,1322.9793701171875,1.0,280.6580810546875,283.44287109375,295.3605041503906,298.1814880371094,293.1499938964844,293.1499938964844,280.3500061035156,35935.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366184830665588,1.0,0.0,0.0,3.67010498046875,3.6701290607452393,8.987735213850101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.18701171875,0.0,1555.164306640625,1895.4371337890625,0.0,2810.138671875,0.9097096920013428,1.0,0.0,3.0,1.0,0.0
12400680,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8376310467720032,0.2670926749706268,0.2420102953910827,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.5213470458984375,0.4324938654899597,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8617475032806396,0.2924032807350158,0.2055859267711639,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.872200608253479,0.303077220916748,0.2885821163654327,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7711336612701416,0.2072452306747436,0.9406657814979552,284.8900756835937,284.95001220703125,298.0643310546875,292.3065185546875,297.4300537109375,297.24530029296875,284.8880310058594,1.0,0.4222089350223541,0.1179784759879112,0.1179784759879112,1.0,1.0,-2.5322394371032715,0.0688483119010925,2.463391065597534,-0.5024018287658691,0.9048698544502258,0.9048698544502258,0.0,91.70198822021484,102.0,42716.40625,0.0,1322.9793701171875,1.0,280.6580810546875,283.44287109375,295.3605041503906,298.1814880371094,293.1499938964844,293.1499938964844,280.3500061035156,35935.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366184830665588,1.0,0.0,0.0,3.67010498046875,3.6701290607452393,8.987735213850101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.18701171875,0.0,1555.164306640625,1895.4371337890625,0.0,2810.138671875,0.9097096920013428,1.0,0.0,3.0,1.0,0.0
12400740,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.689453125,0.8276033997535706,0.265255868434906,0.2405493557453155,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.9990000128746032,0.5188852548599243,0.4468230605125427,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893005371094,0.852425217628479,0.2920114696025848,0.2054555416107177,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.8618471026420593,0.3018855154514313,0.2876692712306976,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898803710937,0.7613049745559692,0.205789253115654,0.9351622462272644,284.68902587890625,284.95001220703125,298.0911560058594,292.3105163574219,297.4087219238281,297.2099609375,284.6870422363281,1.0,0.4254688620567322,0.1222109869122505,0.1222109869122505,1.0,1.0,-2.539837121963501,0.0815808326005935,2.458256244659424,-0.4912997484207153,0.8997787833213806,0.8997787833213806,0.0,95.32746887207033,90.0,43853.6875,0.0,1348.1724853515625,1.0,280.35809326171875,283.2220458984375,295.3521423339844,298.2431030273437,293.1499938964844,293.1499938964844,280.04998779296875,36204.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474194407463074,1.0,0.0,0.0,3.663373708724976,3.663398027420044,8.954797294791206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.00732421875,0.0,1549.6348876953125,1895.4371337890625,0.0,2911.106689453125,0.9083849787712096,1.0,0.0,3.0,1.0,0.0
12400800,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.689453125,0.8276033997535706,0.265255868434906,0.2405493557453155,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.9990000128746032,0.5188852548599243,0.4468230605125427,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893005371094,0.852425217628479,0.2920114696025848,0.2054555416107177,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.8618471026420593,0.3018855154514313,0.2876692712306976,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898803710937,0.7613049745559692,0.205789253115654,0.9351622462272644,284.68902587890625,284.95001220703125,298.0911560058594,292.3105163574219,297.4087219238281,297.2099609375,284.6870422363281,1.0,0.4254688620567322,0.1222109869122505,0.1222109869122505,1.0,1.0,-2.539837121963501,0.0815808326005935,2.458256244659424,-0.4912997484207153,0.8997787833213806,0.8997787833213806,0.0,95.32746887207033,90.0,43853.6875,0.0,1348.1724853515625,1.0,280.35809326171875,283.2220458984375,295.3521423339844,298.2431030273437,293.1499938964844,293.1499938964844,280.04998779296875,36204.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474194407463074,1.0,0.0,0.0,3.663373708724976,3.663398027420044,8.954797294791206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.00732421875,0.0,1549.6348876953125,1895.4371337890625,0.0,2911.106689453125,0.9083849787712096,1.0,0.0,3.0,1.0,0.0
12400860,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754333496094,0.8259642720222473,0.2631882131099701,0.2387485653162002,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745178222656,0.9990000128746032,0.5163887739181519,0.4463177323341369,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.8522094488143921,0.2913932502269745,0.2050628215074539,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.47515869140625,0.8608511686325073,0.3004049956798553,0.2863399982452392,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.7595657110214233,0.2040446102619171,0.9276390075683594,284.47479248046875,284.95001220703125,298.1145324707031,292.3135681152344,297.3885192871094,297.17706298828125,284.4714050292969,1.0,0.4229663908481598,0.1261423826217651,0.1261423826217651,1.0,1.0,-2.5259859561920166,0.0929234698414802,2.4330625534057617,-0.4765250384807586,0.8917714953422546,0.8917714953422546,0.0,94.76565551757812,78.0,44693.2890625,0.0,1328.1693115234375,1.0,280.0581970214844,282.99249267578125,295.3457336425781,298.294677734375,293.1499938964844,293.1499938964844,280.3500061035156,36515.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563984036445618,1.0,0.0,0.0,3.645268440246582,3.6452925205230713,8.866501843840524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.2939453125,0.0,1531.7615966796875,1895.4371337890625,0.0,2995.23193359375,0.9045460224151612,1.0,0.0,3.0,1.0,0.0
12400920,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754333496094,0.8259642720222473,0.2631882131099701,0.2387485653162002,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745178222656,0.9990000128746032,0.5163887739181519,0.4463177323341369,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.8522094488143921,0.2913932502269745,0.2050628215074539,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.47515869140625,0.8608511686325073,0.3004049956798553,0.2863399982452392,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.7595657110214233,0.2040446102619171,0.9276390075683594,284.47479248046875,284.95001220703125,298.1145324707031,292.3135681152344,297.3885192871094,297.17706298828125,284.4714050292969,1.0,0.4229663908481598,0.1261423826217651,0.1261423826217651,1.0,1.0,-2.5259859561920166,0.0929234698414802,2.4330625534057617,-0.4765250384807586,0.8917714953422546,0.8917714953422546,0.0,94.76565551757812,78.0,44693.2890625,0.0,1328.1693115234375,1.0,280.0581970214844,282.99249267578125,295.3457336425781,298.294677734375,293.1499938964844,293.1499938964844,280.3500061035156,36515.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563984036445618,1.0,0.0,0.0,3.645268440246582,3.6452925205230713,8.866501843840524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.2939453125,0.0,1531.7615966796875,1895.4371337890625,0.0,2995.23193359375,0.9045460224151612,1.0,0.0,3.0,1.0,0.0
