time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400980,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.832793653011322,0.2623403668403625,0.2374655902385711,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.9990000128746032,0.5178704857826233,0.4323121905326843,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.8610556125640869,0.2918390333652496,0.205000564455986,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63299560546875,0.8690130114555359,0.2998273968696594,0.2853347361087799,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.765780508518219,0.2029459476470947,0.9209238290786744,284.6330871582031,284.95001220703125,298.1343078613281,292.31573486328125,297.3916320800781,297.175048828125,284.6336975097656,1.0,0.4166946411132812,0.1300737857818603,0.1300737857818603,1.0,1.0,-2.4982731342315674,0.1035244911909103,2.3947486877441406,-0.459657609462738,0.8887983560562134,0.8887983560562134,0.0,90.57286071777344,81.0,43115.62890625,0.0,1275.76171875,1.0,280.3420715332031,283.18133544921875,295.26129150390625,298.0455017089844,293.1499938964844,293.1499938964844,280.6499938964844,36463.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413010239601135,1.0,0.0,0.0,3.62710165977478,3.6271255016326895,8.778347364568617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.0283203125,0.0,1511.2872314453125,1895.4371337890625,0.0,2853.873046875,0.9004881381988525,1.0,0.0,3.0,1.0,0.0
12401040,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.832793653011322,0.2623403668403625,0.2374655902385711,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.9990000128746032,0.5178704857826233,0.4323121905326843,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.8610556125640869,0.2918390333652496,0.205000564455986,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63299560546875,0.8690130114555359,0.2998273968696594,0.2853347361087799,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.765780508518219,0.2029459476470947,0.9209238290786744,284.6330871582031,284.95001220703125,298.1343078613281,292.31573486328125,297.3916320800781,297.175048828125,284.6336975097656,1.0,0.4166946411132812,0.1300737857818603,0.1300737857818603,1.0,1.0,-2.4982731342315674,0.1035244911909103,2.3947486877441406,-0.459657609462738,0.8887983560562134,0.8887983560562134,0.0,90.57286071777344,81.0,43115.62890625,0.0,1275.76171875,1.0,280.3420715332031,283.18133544921875,295.26129150390625,298.0455017089844,293.1499938964844,293.1499938964844,280.6499938964844,36463.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413010239601135,1.0,0.0,0.0,3.62710165977478,3.6271255016326895,8.778347364568617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.0283203125,0.0,1511.2872314453125,1895.4371337890625,0.0,2853.873046875,0.9004881381988525,1.0,0.0,3.0,1.0,0.0
12401100,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8362184166908264,0.2624149918556213,0.2373319715261459,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.9990000128746032,0.5202842950820923,0.4264248609542846,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8654450178146362,0.2925353050231933,0.2053331881761551,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.872974693775177,0.2999806702136993,0.2852824032306671,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.7688402533531189,0.2027654200792312,0.9192814230918884,284.7668762207031,284.95001220703125,298.1428527832031,292.3165283203125,297.4025573730469,297.1864929199219,284.77984619140625,1.0,0.4148004353046417,0.1320394724607467,0.1320394724607467,1.0,1.0,-2.489386558532715,0.1092059016227722,2.380180597305298,-0.4521771967411041,0.8888396620750427,0.8888396620750427,0.0,88.92565155029297,81.0,41926.0234375,0.0,1257.8936767578125,1.0,280.5980834960937,283.3468322753906,295.22613525390625,297.8746032714844,293.1499938964844,293.1499938964844,280.6499938964844,36377.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303658366203308,1.0,0.0,0.0,3.620061159133911,3.620084762573242,8.744300998841936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.52001953125,0.0,1502.91357421875,1895.4371337890625,0.0,2751.8515625,0.8989002704620361,1.0,0.0,3.0,1.0,0.0
12401160,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.8392561078071594,0.2627519965171814,0.2375125586986541,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.9990000128746032,0.5232320427894592,0.4218448102474212,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8693777322769165,0.293494313955307,0.2059021145105362,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8764280676841736,0.300388753414154,0.285533457994461,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.7715209126472473,0.2028110027313232,0.9188728332519532,284.824462890625,284.95001220703125,298.1504211425781,292.3171081542969,297.4165344238281,297.2022399902344,284.8265991210937,1.0,0.4134947657585144,0.1339416652917862,0.1339416652917862,1.0,1.0,-2.4845895767211914,0.1150263920426368,2.369563102722168,-0.4453495144844055,0.8886322379112244,0.8886322379112244,0.0,87.73008728027344,84.0,41711.6171875,0.0,1246.9833984375,1.0,280.6416015625,283.3957824707031,295.2488708496094,297.9237976074219,293.1499938964844,293.1499938964844,280.95001220703125,36282.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243387341499329,1.0,0.0,0.0,3.6156816482543945,3.6157054901123047,8.723156383894093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.2939453125,0.0,1497.41748046875,1895.4371337890625,0.0,2695.810546875,0.8978242874145508,1.0,0.0,3.0,1.0,0.0
12401220,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.84401535987854,0.2638058960437774,0.238283559679985,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.5297883152961731,0.4157103598117828,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8758026361465454,0.2958400249481201,0.207389697432518,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.88182532787323,0.3016313314437866,0.2865096032619476,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7757447361946106,0.20332071185112,0.9202537536621094,285.02935791015625,284.95001220703125,298.1627197265625,292.3177185058594,297.4466247558594,297.2374572753906,285.0320129394531,1.0,0.4124180972576141,0.1377460360527038,0.1377460360527038,1.0,1.0,-2.4827561378479004,0.1273154020309448,2.355440855026245,-0.4327459633350372,0.8913064002990723,0.8913064002990723,0.0,86.29605102539062,87.0,40518.9453125,0.0,1238.6378173828125,1.0,280.94146728515625,283.61798095703125,295.2596130371094,297.8542175292969,293.1499938964844,293.1499938964844,281.25,36031.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099403381347656,1.0,0.0,0.0,3.613603591918945,3.613627195358277,8.713132046977989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.4814453125,0.0,1493.284423828125,1895.4371337890625,0.0,2562.64404296875,0.8971896171569824,1.0,0.0,3.0,1.0,0.0
12401280,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.84401535987854,0.2638058960437774,0.238283559679985,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.5297883152961731,0.4157103598117828,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8758026361465454,0.2958400249481201,0.207389697432518,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.88182532787323,0.3016313314437866,0.2865096032619476,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7757447361946106,0.20332071185112,0.9202537536621094,285.02935791015625,284.95001220703125,298.1627197265625,292.3177185058594,297.4466247558594,297.2374572753906,285.0320129394531,1.0,0.4124180972576141,0.1377460360527038,0.1377460360527038,1.0,1.0,-2.4827561378479004,0.1273154020309448,2.355440855026245,-0.4327459633350372,0.8913064002990723,0.8913064002990723,0.0,86.29605102539062,87.0,40518.9453125,0.0,1238.6378173828125,1.0,280.94146728515625,283.61798095703125,295.2596130371094,297.8542175292969,293.1499938964844,293.1499938964844,281.25,36031.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099403381347656,1.0,0.0,0.0,3.613603591918945,3.613627195358277,8.713132046977989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.4814453125,0.0,1493.284423828125,1895.4371337890625,0.0,2562.64404296875,0.8971896171569824,1.0,0.0,3.0,1.0,0.0
12401340,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.84715336561203,0.2652396261692047,0.2394666969776153,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.9990000128746032,0.5366331338882446,0.4129399955272674,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.8804451823234558,0.2986285984516144,0.2092404663562774,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.8853767514228821,0.3033072650432586,0.2879702448844909,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.7785510420799255,0.2042552232742309,0.923889696598053,285.2397155761719,284.95001220703125,298.17108154296875,292.3176574707031,297.4759216308594,297.2727966308594,285.2426147460937,1.0,0.4129925072193146,0.1415504217147827,0.1415504217147827,1.0,1.0,-2.489189624786377,0.1403238475322723,2.3488657474517822,-0.4212439656257629,0.8968265652656555,0.8968265652656555,0.0,85.89105224609375,90.0,39477.17578125,0.0,1244.6201171875,1.0,281.2414855957031,283.84283447265625,295.2713928222656,297.8005065917969,293.1499938964844,293.1499938964844,281.54998779296875,35745.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980364561080933,1.0,0.0,0.0,3.6221792697906494,3.622202873229981,8.754536793276202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.42138671875,0.0,1500.5494384765625,1895.4371337890625,0.0,2453.486328125,0.8989073038101196,1.0,0.0,3.0,1.0,0.0
12401400,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.84715336561203,0.2652396261692047,0.2394666969776153,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.9990000128746032,0.5366331338882446,0.4129399955272674,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.8804451823234558,0.2986285984516144,0.2092404663562774,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.8853767514228821,0.3033072650432586,0.2879702448844909,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.7785510420799255,0.2042552232742309,0.923889696598053,285.2397155761719,284.95001220703125,298.17108154296875,292.3176574707031,297.4759216308594,297.2727966308594,285.2426147460937,1.0,0.4129925072193146,0.1415504217147827,0.1415504217147827,1.0,1.0,-2.489189624786377,0.1403238475322723,2.3488657474517822,-0.4212439656257629,0.8968265652656555,0.8968265652656555,0.0,85.89105224609375,90.0,39477.17578125,0.0,1244.6201171875,1.0,281.2414855957031,283.84283447265625,295.2713928222656,297.8005065917969,293.1499938964844,293.1499938964844,281.54998779296875,35745.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980364561080933,1.0,0.0,0.0,3.6221792697906494,3.622202873229981,8.754536793276202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.42138671875,0.0,1500.5494384765625,1895.4371337890625,0.0,2453.486328125,0.8989073038101196,1.0,0.0,3.0,1.0,0.0
12401460,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.8488550186157227,0.2669503390789032,0.2409360557794571,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45196533203125,0.9990000128746032,0.5434150099754333,0.412881463766098,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.8835090398788452,0.3017461895942688,0.2113534063100814,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515075683594,0.88730788230896,0.3052899837493896,0.2897686958312988,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.7800750732421875,0.2054833024740219,0.9290784001350404,285.4517822265625,284.95001220703125,298.1754150390625,292.3169860839844,297.5016784667969,297.3048095703125,285.4546813964844,1.0,0.4148274958133697,0.1451120674610138,0.1451120674610138,1.0,1.0,-2.5018129348754883,0.1530596762895584,2.3487532138824463,-0.4113816022872925,0.9051899313926696,0.9051899313926696,0.0,86.28974151611328,93.0,38542.62890625,0.0,1261.5888671875,1.0,281.5415954589844,284.0677490234375,295.2793273925781,297.7512512207031,293.1499938964844,293.1499938964844,281.25,35452.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878302335739136,1.0,0.0,0.0,3.6417396068573,3.64176344871521,8.849343657857389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.9658203125,0.0,1519.9078369140625,1895.4371337890625,0.0,2360.7197265625,0.9030770063400269,1.0,0.0,3.0,1.0,0.0
12401520,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.8488550186157227,0.2669503390789032,0.2409360557794571,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45196533203125,0.9990000128746032,0.5434150099754333,0.412881463766098,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.8835090398788452,0.3017461895942688,0.2113534063100814,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515075683594,0.88730788230896,0.3052899837493896,0.2897686958312988,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.7800750732421875,0.2054833024740219,0.9290784001350404,285.4517822265625,284.95001220703125,298.1754150390625,292.3169860839844,297.5016784667969,297.3048095703125,285.4546813964844,1.0,0.4148274958133697,0.1451120674610138,0.1451120674610138,1.0,1.0,-2.5018129348754883,0.1530596762895584,2.3487532138824463,-0.4113816022872925,0.9051899313926696,0.9051899313926696,0.0,86.28974151611328,93.0,38542.62890625,0.0,1261.5888671875,1.0,281.5415954589844,284.0677490234375,295.2793273925781,297.7512512207031,293.1499938964844,293.1499938964844,281.25,35452.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878302335739136,1.0,0.0,0.0,3.6417396068573,3.64176344871521,8.849343657857389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.9658203125,0.0,1519.9078369140625,1895.4371337890625,0.0,2360.7197265625,0.9030770063400269,1.0,0.0,3.0,1.0,0.0
12401580,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.84725421667099,0.267445296049118,0.2418214678764343,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.9990000128746032,0.5483529567718506,0.416845440864563,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.8831403255462646,0.3038687407970428,0.2131218165159225,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8858499526977539,0.3063610196113586,0.29114830493927,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7787006497383118,0.2061029076576233,0.9331542253494264,285.2804870605469,284.95001220703125,298.1755676269531,292.3157653808594,297.5113830566406,297.3174743652344,285.2787475585937,1.0,0.4174931049346924,0.1486736983060836,0.1486736983060836,1.0,1.0,-2.5163207054138184,0.1657049506902694,2.350615739822388,-0.4019561111927032,0.9082735180854796,0.9082735180854796,0.0,87.64771270751953,96.0,39921.546875,0.0,1285.146240234375,1.0,281.2577819824219,283.8673400878906,295.3751220703125,298.000732421875,293.1499938964844,293.1499938964844,280.95001220703125,35522.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043426275253296,1.0,0.0,0.0,3.66042685508728,3.6604506969451904,8.940395446188631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.408203125,0.0,1541.2196044921875,1895.4371337890625,0.0,2511.19482421875,0.9072741270065308,1.0,0.0,3.0,1.0,0.0
12401640,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.84725421667099,0.267445296049118,0.2418214678764343,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.9990000128746032,0.5483529567718506,0.416845440864563,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.8831403255462646,0.3038687407970428,0.2131218165159225,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8858499526977539,0.3063610196113586,0.29114830493927,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7787006497383118,0.2061029076576233,0.9331542253494264,285.2804870605469,284.95001220703125,298.1755676269531,292.3157653808594,297.5113830566406,297.3174743652344,285.2787475585937,1.0,0.4174931049346924,0.1486736983060836,0.1486736983060836,1.0,1.0,-2.5163207054138184,0.1657049506902694,2.350615739822388,-0.4019561111927032,0.9082735180854796,0.9082735180854796,0.0,87.64771270751953,96.0,39921.546875,0.0,1285.146240234375,1.0,281.2577819824219,283.8673400878906,295.3751220703125,298.000732421875,293.1499938964844,293.1499938964844,280.95001220703125,35522.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043426275253296,1.0,0.0,0.0,3.66042685508728,3.6604506969451904,8.940395446188631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.408203125,0.0,1541.2196044921875,1895.4371337890625,0.0,2511.19482421875,0.9072741270065308,1.0,0.0,3.0,1.0,0.0
12401700,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.8446922302246094,0.2671788930892944,0.2417673915624618,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.9990000128746032,0.5498297214508057,0.4207260608673095,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.8811436295509338,0.3044918179512024,0.2136827707290649,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.8833242058753967,0.3064579367637634,0.2914136052131653,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.776404619216919,0.2060681581497192,0.933694303035736,285.1402587890625,284.95001220703125,298.174072265625,292.3149719238281,297.5091552734375,297.31512451171875,285.12725830078125,1.0,0.4189580976963043,0.1504545211791992,0.1504545211791992,1.0,1.0,-2.522560834884644,0.1717464625835418,2.3508145809173584,-0.3973002433776855,0.9082085490226746,0.9082085490226746,0.0,88.72345733642578,96.0,41068.51953125,0.0,1297.4656982421875,1.0,281.0008239746094,283.6965026855469,295.4093322753906,298.1670227050781,293.1499938964844,293.1499938964844,280.95001220703125,35614.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156709671020508,1.0,0.0,0.0,3.66750741004944,3.667531490325928,8.975017067314184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.7880859375,0.0,1549.833251953125,1895.4371337890625,0.0,2615.511474609375,0.9088838696479796,1.0,0.0,3.0,1.0,0.0
12401760,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8412007093429565,0.2666606307029724,0.241420641541481,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9990000128746032,0.5506613254547119,0.4256487190723419,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.878168523311615,0.3048856854438782,0.2140439301729202,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8798199892044067,0.3063093721866607,0.291404515504837,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7732097506523132,0.2058231085538864,0.933186650276184,285.08233642578125,284.95001220703125,298.1714782714844,292.31402587890625,297.50250244140625,297.30731201171875,285.0802917480469,1.0,0.420446902513504,0.1521375775337219,0.1521375775337219,1.0,1.0,-2.527873277664185,0.1772680580615997,2.3506052494049072,-0.3929565846920013,0.9084561467170716,0.9084561467170716,0.0,90.01387786865234,99.0,41256.6640625,0.0,1309.609619140625,1.0,280.9580993652344,283.6464233398437,295.3828125,298.1118469238281,293.1499938964844,293.1499938964844,280.6499938964844,35706.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821576714515686,1.0,0.0,0.0,3.6721091270446777,3.672133445739746,8.997553777589928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.31494140625,0.0,1555.697998046875,1895.4371337890625,0.0,2670.1826171875,0.9100069403648376,1.0,0.0,3.0,1.0,0.0
12401820,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.833209753036499,0.2652954161167145,0.2404007017612457,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.5508590936660767,0.4369543790817261,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8710755705833435,0.3053455352783203,0.2145197689533233,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8716201782226562,0.305614560842514,0.2909824848175049,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.765651285648346,0.2049449533224105,0.9303417801856996,284.8808898925781,284.95001220703125,298.1629943847656,292.3118591308594,297.4817199707031,297.2829895019531,284.8788146972656,1.0,0.4234312176704407,0.1555036902427673,0.1555036902427673,1.0,1.0,-2.5368800163269043,0.1875846534967422,2.3492953777313232,-0.3846511542797088,0.9059233665466307,0.9059233665466307,0.0,92.92080688476562,102.0,42493.16796875,0.0,1333.4122314453125,1.0,280.65802001953125,283.4245300292969,295.36669921875,298.1758728027344,293.1499938964844,293.1499938964844,280.3500061035156,35943.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352213501930237,1.0,0.0,0.0,3.675050973892212,3.675075054168701,9.011975521389104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.4267578125,0.0,1560.79052734375,1895.4371337890625,0.0,2797.1025390625,0.910822093486786,1.0,0.0,3.0,1.0,0.0
12401880,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.833209753036499,0.2652954161167145,0.2404007017612457,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.5508590936660767,0.4369543790817261,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8710755705833435,0.3053455352783203,0.2145197689533233,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8716201782226562,0.305614560842514,0.2909824848175049,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.765651285648346,0.2049449533224105,0.9303417801856996,284.8808898925781,284.95001220703125,298.1629943847656,292.3118591308594,297.4817199707031,297.2829895019531,284.8788146972656,1.0,0.4234312176704407,0.1555036902427673,0.1555036902427673,1.0,1.0,-2.5368800163269043,0.1875846534967422,2.3492953777313232,-0.3846511542797088,0.9059233665466307,0.9059233665466307,0.0,92.92080688476562,102.0,42493.16796875,0.0,1333.4122314453125,1.0,280.65802001953125,283.4245300292969,295.36669921875,298.1758728027344,293.1499938964844,293.1499938964844,280.3500061035156,35943.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352213501930237,1.0,0.0,0.0,3.675050973892212,3.675075054168701,9.011975521389104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.4267578125,0.0,1560.79052734375,1895.4371337890625,0.0,2797.1025390625,0.910822093486786,1.0,0.0,3.0,1.0,0.0
12401940,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67987060546875,0.8245668411254883,0.263628602027893,0.2390766888856887,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.9990000128746032,0.5494218468666077,0.4493722915649414,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8632791042327881,0.3054983615875244,0.2147576212882995,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8626885414123535,0.3045399487018585,0.2901647388935089,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.7573217749595642,0.2036728411912918,0.9255927205085754,284.679443359375,284.95001220703125,298.1499938964844,292.3092956542969,297.4538879394531,297.2508239746094,284.6774597167969,1.0,0.4263230860233307,0.1588698178529739,0.1588698178529739,1.0,1.0,-2.543808460235596,0.1968400925397873,2.346968412399292,-0.3769569396972656,0.9007006287574768,0.9007006287574768,0.0,96.09410858154295,105.0,43637.6328125,0.0,1355.8865966796875,1.0,280.3580627441406,283.20428466796875,295.3519592285156,298.2312927246094,293.1499938964844,293.1499938964844,280.04998779296875,36214.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462385535240173,1.0,0.0,0.0,3.6679534912109375,3.6679775714874254,8.977200423032627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.91015625,0.0,1554.847412109375,1895.4371337890625,0.0,2900.05322265625,0.9094161987304688,1.0,0.0,3.0,1.0,0.0
12402000,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67987060546875,0.8245668411254883,0.263628602027893,0.2390766888856887,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.9990000128746032,0.5494218468666077,0.4493722915649414,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8632791042327881,0.3054983615875244,0.2147576212882995,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8626885414123535,0.3045399487018585,0.2901647388935089,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.7573217749595642,0.2036728411912918,0.9255927205085754,284.679443359375,284.95001220703125,298.1499938964844,292.3092956542969,297.4538879394531,297.2508239746094,284.6774597167969,1.0,0.4263230860233307,0.1588698178529739,0.1588698178529739,1.0,1.0,-2.543808460235596,0.1968400925397873,2.346968412399292,-0.3769569396972656,0.9007006287574768,0.9007006287574768,0.0,96.09410858154295,105.0,43637.6328125,0.0,1355.8865966796875,1.0,280.3580627441406,283.20428466796875,295.3519592285156,298.2312927246094,293.1499938964844,293.1499938964844,280.04998779296875,36214.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462385535240173,1.0,0.0,0.0,3.6679534912109375,3.6679775714874254,8.977200423032627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.91015625,0.0,1554.847412109375,1895.4371337890625,0.0,2900.05322265625,0.9094161987304688,1.0,0.0,3.0,1.0,0.0
12402060,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028076171875,0.8243497610092163,0.2659210562705993,0.2404289245605468,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.9990000128746032,0.552064836025238,0.4522966742515564,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027770996094,0.8645671010017395,0.3097465336322784,0.2171278148889541,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027770996094,0.8628668785095215,0.3076010048389435,0.2922352850437164,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5029296875,0.7582758069038391,0.206771120429039,0.9352084398269652,284.50274658203125,284.95001220703125,298.13433837890625,292.3062438964844,297.457275390625,297.2594299316406,284.5028076171875,1.0,0.4299212992191314,0.1622186005115509,0.1622186005115509,1.0,1.0,-2.5658178329467773,0.2072450816631317,2.3585727214813232,-0.3717156946659088,0.8932409882545471,0.8932409882545471,0.0,97.5251693725586,108.0,44991.34375,0.0,1390.3509521484375,1.0,280.05816650390625,283.0050048828125,295.3439025878906,298.2980651855469,293.1499938964844,293.1499938964844,280.3500061035156,36494.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561176061630249,1.0,0.0,0.0,3.650238513946533,3.6502625942230233,8.890696676644438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.94970703125,0.0,1537.1363525390625,1895.4371337890625,0.0,2992.59912109375,0.9056516289711,1.0,0.0,3.0,1.0,0.0
12402120,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028076171875,0.8243497610092163,0.2659210562705993,0.2404289245605468,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.9990000128746032,0.552064836025238,0.4522966742515564,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027770996094,0.8645671010017395,0.3097465336322784,0.2171278148889541,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027770996094,0.8628668785095215,0.3076010048389435,0.2922352850437164,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5029296875,0.7582758069038391,0.206771120429039,0.9352084398269652,284.50274658203125,284.95001220703125,298.13433837890625,292.3062438964844,297.457275390625,297.2594299316406,284.5028076171875,1.0,0.4299212992191314,0.1622186005115509,0.1622186005115509,1.0,1.0,-2.5658178329467773,0.2072450816631317,2.3585727214813232,-0.3717156946659088,0.8932409882545471,0.8932409882545471,0.0,97.5251693725586,108.0,44991.34375,0.0,1390.3509521484375,1.0,280.05816650390625,283.0050048828125,295.3439025878906,298.2980651855469,293.1499938964844,293.1499938964844,280.3500061035156,36494.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561176061630249,1.0,0.0,0.0,3.650238513946533,3.6502625942230233,8.890696676644438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.94970703125,0.0,1537.1363525390625,1895.4371337890625,0.0,2992.59912109375,0.9056516289711,1.0,0.0,3.0,1.0,0.0
12402180,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8233612179756165,0.2675407826900482,0.241839125752449,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.9990000128746032,0.5553871393203735,0.4567066133022308,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8650652766227722,0.313363641500473,0.2196248173713684,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8622186779975891,0.3098878562450409,0.2944157421588897,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.7585660815238953,0.2089271992444992,0.9454303979873656,284.7200622558594,284.95001220703125,298.11798095703125,292.30255126953125,297.46221923828125,297.27056884765625,284.7241516113281,1.0,0.4341148138046264,0.1655673682689666,0.1655673682689666,1.0,1.0,-2.590712308883667,0.2171498537063598,2.3735625743865967,-0.3674268424510956,0.8918235898017883,0.8918235898017883,0.0,99.43521118164062,111.0,44105.01953125,0.0,1431.2645263671875,1.0,280.3421325683594,283.23699951171875,295.26580810546875,298.0943298339844,293.1499938964844,293.1499938964844,280.6499938964844,36372.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445508480072021,1.0,0.0,0.0,3.635210752487183,3.6352345943450928,8.817642083158717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.177734375,0.0,1519.5504150390625,1895.4371337890625,0.0,2884.26220703125,0.9022469520568848,1.0,0.0,3.0,1.0,0.0
12402240,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8233612179756165,0.2675407826900482,0.241839125752449,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.9990000128746032,0.5553871393203735,0.4567066133022308,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8650652766227722,0.313363641500473,0.2196248173713684,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8622186779975891,0.3098878562450409,0.2944157421588897,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.7585660815238953,0.2089271992444992,0.9454303979873656,284.7200622558594,284.95001220703125,298.11798095703125,292.30255126953125,297.46221923828125,297.27056884765625,284.7241516113281,1.0,0.4341148138046264,0.1655673682689666,0.1655673682689666,1.0,1.0,-2.590712308883667,0.2171498537063598,2.3735625743865967,-0.3674268424510956,0.8918235898017883,0.8918235898017883,0.0,99.43521118164062,111.0,44105.01953125,0.0,1431.2645263671875,1.0,280.3421325683594,283.23699951171875,295.26580810546875,298.0943298339844,293.1499938964844,293.1499938964844,280.6499938964844,36372.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445508480072021,1.0,0.0,0.0,3.635210752487183,3.6352345943450928,8.817642083158717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.177734375,0.0,1519.5504150390625,1895.4371337890625,0.0,2884.26220703125,0.9022469520568848,1.0,0.0,3.0,1.0,0.0
12402300,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8227413892745972,0.2685168087482452,0.2426696866750717,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.5573594570159912,0.4593840539455414,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8651212453842163,0.3153187930583954,0.2209553271532058,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8616580367088318,0.3111289441585541,0.2955600321292877,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7583699822425842,0.2099805921316146,0.9502230882644652,284.8797607421875,284.95001220703125,298.10955810546875,292.30047607421875,297.46649169921875,297.2784729003906,284.8943176269531,1.0,0.436353325843811,0.1672417670488357,0.1672417670488357,1.0,1.0,-2.60365891456604,0.2218141257762909,2.3818447589874268,-0.3656904399394989,0.8928861618041992,0.8928861618041992,0.0,100.52974700927734,111.0,43186.75,0.0,1453.276123046875,1.0,280.59832763671875,283.419921875,295.2332458496094,297.9458923339844,293.1499938964844,293.1499938964844,280.6499938964844,36248.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362119793891907,1.0,0.0,0.0,3.630836963653565,3.6308608055114746,8.796437214186881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.3349609375,0.0,1513.802001953125,1895.4371337890625,0.0,2806.344970703125,0.9012258052825928,1.0,0.0,3.0,1.0,0.0
12402360,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8223171234130859,0.2696213126182556,0.2436588406562805,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9990000128746032,0.5595124959945679,0.4620201289653778,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8653503060340881,0.3173975646495819,0.2224000543355941,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8612509369850159,0.312478095293045,0.2968311905860901,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7582563757896423,0.2110768556594848,0.95523864030838,284.95489501953125,284.95001220703125,298.1009521484375,292.2982482910156,297.4718322753906,297.2879333496094,284.9588317871094,1.0,0.4386833906173706,0.1688451766967773,0.1688451766967773,1.0,1.0,-2.6173036098480225,0.2264560759067535,2.390847682952881,-0.3641387522220611,0.8937243819236755,0.8937243819236755,0.0,101.64368438720705,114.0,43208.48828125,0.0,1476.5146484375,1.0,280.6416931152344,283.482177734375,295.2556457519531,298.01226806640625,293.1499938964844,293.1499938964844,280.95001220703125,36125.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328967690467834,1.0,0.0,0.0,3.629581451416016,3.629605293273926,8.790354968368774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.56005859375,0.0,1511.50244140625,1895.4371337890625,0.0,2775.427978515625,0.9008264541625975,1.0,0.0,3.0,1.0,0.0
12402420,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.821374773979187,0.2719599604606628,0.245752677321434,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.9990000128746032,0.5640124678611755,0.4677047729492187,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.8656784296035767,0.3217085599899292,0.2253928035497665,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.8603224754333496,0.3153180181980133,0.2995028495788574,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.7578423023223877,0.2133081555366516,0.9653795957565308,285.1850891113281,284.95001220703125,298.0832824707031,292.2934265136719,297.4827880859375,297.30718994140625,285.18878173828125,1.0,0.4435494542121887,0.1720520108938217,0.1720520108938217,1.0,1.0,-2.6456403732299805,0.2360885292291641,2.409551858901977,-0.3609197735786438,0.89866703748703,0.89866703748703,0.0,104.02943420410156,117.0,42357.0546875,0.0,1525.803466796875,1.0,280.9416198730469,283.72222900390625,295.25982666015625,297.9615478515625,293.1499938964844,293.1499938964844,281.25,35831.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235472440719604,1.0,0.0,0.0,3.634912252426148,3.6349360942840576,8.816194281280332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.845703125,0.0,1515.195068359375,1895.4371337890625,0.0,2688.463134765625,0.9018166661262512,1.0,0.0,3.0,1.0,0.0
12402480,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.821374773979187,0.2719599604606628,0.245752677321434,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.9990000128746032,0.5640124678611755,0.4677047729492187,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.8656784296035767,0.3217085599899292,0.2253928035497665,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.8603224754333496,0.3153180181980133,0.2995028495788574,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.7578423023223877,0.2133081555366516,0.9653795957565308,285.1850891113281,284.95001220703125,298.0832824707031,292.2934265136719,297.4827880859375,297.30718994140625,285.18878173828125,1.0,0.4435494542121887,0.1720520108938217,0.1720520108938217,1.0,1.0,-2.6456403732299805,0.2360885292291641,2.409551858901977,-0.3609197735786438,0.89866703748703,0.89866703748703,0.0,104.02943420410156,117.0,42357.0546875,0.0,1525.803466796875,1.0,280.9416198730469,283.72222900390625,295.25982666015625,297.9615478515625,293.1499938964844,293.1499938964844,281.25,35831.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235472440719604,1.0,0.0,0.0,3.634912252426148,3.6349360942840576,8.816194281280332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.845703125,0.0,1515.195068359375,1895.4371337890625,0.0,2688.463134765625,0.9018166661262512,1.0,0.0,3.0,1.0,0.0
12402540,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093322753906,0.8205062747001648,0.2744725346565246,0.2480171620845794,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.9990000128746032,0.5687224864959717,0.4736134707927704,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.8660619258880615,0.3262344002723694,0.2285437881946563,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.8594695925712585,0.3183582127094269,0.3023746609687805,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.7574331164360046,0.2156385481357574,0.9759623408317566,285.4100036621094,284.95001220703125,298.0650329589844,292.2880554199219,297.4938049316406,297.3267517089844,285.4134521484375,1.0,0.4486477971076965,0.1752588450908661,0.1752588450908661,1.0,1.0,-2.6754138469696045,0.2462264895439148,2.429187297821045,-0.357522189617157,0.906576693058014,0.906576693058014,0.0,106.54976654052734,120.0,41549.83203125,0.0,1578.6898193359375,1.0,281.2415771484375,283.9569396972656,295.2615051269531,297.914306640625,293.1499938964844,293.1499938964844,280.95001220703125,35526.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156453967094421,1.0,0.0,0.0,3.651670932769776,3.6516947746276855,8.897674774743791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.2724609375,0.0,1531.4859619140625,1895.4371337890625,0.0,2615.275390625,0.9053537249565125,1.0,0.0,3.0,1.0,0.0
12402600,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093322753906,0.8205062747001648,0.2744725346565246,0.2480171620845794,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.9990000128746032,0.5687224864959717,0.4736134707927704,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.8660619258880615,0.3262344002723694,0.2285437881946563,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.8594695925712585,0.3183582127094269,0.3023746609687805,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.7574331164360046,0.2156385481357574,0.9759623408317566,285.4100036621094,284.95001220703125,298.0650329589844,292.2880554199219,297.4938049316406,297.3267517089844,285.4134521484375,1.0,0.4486477971076965,0.1752588450908661,0.1752588450908661,1.0,1.0,-2.6754138469696045,0.2462264895439148,2.429187297821045,-0.357522189617157,0.906576693058014,0.906576693058014,0.0,106.54976654052734,120.0,41549.83203125,0.0,1578.6898193359375,1.0,281.2415771484375,283.9569396972656,295.2615051269531,297.914306640625,293.1499938964844,293.1499938964844,280.95001220703125,35526.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156453967094421,1.0,0.0,0.0,3.651670932769776,3.6516947746276855,8.897674774743791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.2724609375,0.0,1531.4859619140625,1895.4371337890625,0.0,2615.275390625,0.9053537249565125,1.0,0.0,3.0,1.0,0.0
12402660,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.8178672790527344,0.2756735682487488,0.2495909929275512,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.9990000128746032,0.571692943572998,0.4815296530723572,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8646689653396606,0.3296133279800415,0.231243222951889,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8569748401641846,0.3203761577606201,0.3047176897525787,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.7555350661277771,0.2172093242406845,0.984667718410492,285.2538757324219,284.95001220703125,298.0462646484375,292.2822265625,297.4908752441406,297.3286437988281,285.25299072265625,1.0,0.4537833034992218,0.1783420145511627,0.1783420145511627,1.0,1.0,-2.703343629837036,0.2561432123184204,2.447200298309326,-0.3538606166839599,0.9093961119651794,0.9093961119651794,0.0,109.55426788330078,123.0,43108.4921875,0.0,1632.2203369140625,1.0,280.9577331542969,283.768798828125,295.3450927734375,298.1629333496094,293.1499938964844,293.1499938964844,280.6499938964844,35579.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326903581619263,1.0,0.0,0.0,3.668130397796631,3.66815447807312,8.978066148301878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.09326171875,0.0,1550.27294921875,1895.4371337890625,0.0,2773.504150390625,0.9090418815612792,1.0,0.0,3.0,1.0,0.0
12402720,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.8178672790527344,0.2756735682487488,0.2495909929275512,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.9990000128746032,0.571692943572998,0.4815296530723572,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8646689653396606,0.3296133279800415,0.231243222951889,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8569748401641846,0.3203761577606201,0.3047176897525787,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.7555350661277771,0.2172093242406845,0.984667718410492,285.2538757324219,284.95001220703125,298.0462646484375,292.2822265625,297.4908752441406,297.3286437988281,285.25299072265625,1.0,0.4537833034992218,0.1783420145511627,0.1783420145511627,1.0,1.0,-2.703343629837036,0.2561432123184204,2.447200298309326,-0.3538606166839599,0.9093961119651794,0.9093961119651794,0.0,109.55426788330078,123.0,43108.4921875,0.0,1632.2203369140625,1.0,280.9577331542969,283.768798828125,295.3450927734375,298.1629333496094,293.1499938964844,293.1499938964844,280.6499938964844,35579.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326903581619263,1.0,0.0,0.0,3.668130397796631,3.66815447807312,8.978066148301878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.09326171875,0.0,1550.27294921875,1895.4371337890625,0.0,2773.504150390625,0.9090418815612792,1.0,0.0,3.0,1.0,0.0
12402780,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8122000694274902,0.2755573689937591,0.2498302310705185,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.9990000128746032,0.5721167325973511,0.4925955235958099,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8603613972663879,0.331801176071167,0.2330163568258285,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8516632914543152,0.321162074804306,0.3058197796344757,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7510103583335876,0.2177735120058059,0.988747775554657,285.0697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4723815917969,297.3104553222656,285.0685119628906,1.0,0.4585770666599273,0.1814251691102981,0.1814251691102981,1.0,1.0,-2.725292444229126,0.2653390169143677,2.459953546524048,-0.3495959639549255,0.9094953536987304,0.9094953536987304,0.0,113.21543884277344,111.0,44608.42578125,0.0,1681.0289306640625,1.0,280.65802001953125,283.5589904785156,295.3459777832031,298.2765808105469,293.1499938964844,293.1499938964844,280.3500061035156,35743.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499842882156372,1.0,0.0,0.0,3.678348064422608,3.6783721446990967,9.02815315839689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.11328125,0.0,1563.0035400390625,1895.4371337890625,0.0,2935.12353515625,0.9114327430725098,1.0,0.0,3.0,1.0,0.0
