time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402840,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8122000694274902,0.2755573689937591,0.2498302310705185,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.9990000128746032,0.5721167325973511,0.4925955235958099,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8603613972663879,0.331801176071167,0.2330163568258285,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8516632914543152,0.321162074804306,0.3058197796344757,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7510103583335876,0.2177735120058059,0.988747775554657,285.0697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4723815917969,297.3104553222656,285.0685119628906,1.0,0.4585770666599273,0.1814251691102981,0.1814251691102981,1.0,1.0,-2.725292444229126,0.2653390169143677,2.459953546524048,-0.3495959639549255,0.9094953536987304,0.9094953536987304,0.0,113.21543884277344,111.0,44608.42578125,0.0,1681.0289306640625,1.0,280.65802001953125,283.5589904785156,295.3459777832031,298.2765808105469,293.1499938964844,293.1499938964844,280.3500061035156,35743.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499842882156372,1.0,0.0,0.0,3.678348064422608,3.6783721446990967,9.02815315839689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.11328125,0.0,1563.0035400390625,1895.4371337890625,0.0,2935.12353515625,0.9114327430725098,1.0,0.0,3.0,1.0,0.0
12402900,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8116825222969055,0.275243192911148,0.2496487647294998,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9990000128746032,0.5717963576316833,0.4932046234607696,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.860817015171051,0.332645446062088,0.2336792647838592,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8515108227729797,0.3212665319442749,0.3060283362865448,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7508423328399658,0.2177861928939819,0.9892808198928832,284.9286499023437,284.95001220703125,298.0171813964844,292.2726745605469,297.4605407714844,297.2981262207031,284.9166259765625,1.0,0.458641916513443,0.1829667389392852,0.1829667389392852,1.0,1.0,-2.727515697479248,0.2685668468475342,2.458948850631714,-0.3466686010360718,0.9080092310905457,0.9080092310905457,0.0,113.46493530273438,111.0,45732.3046875,0.0,1685.422119140625,1.0,280.4004821777344,283.3893127441406,295.3589782714844,298.4135437011719,293.1499938964844,293.1499938964844,280.3500061035156,35858.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594611883163452,1.0,0.0,0.0,3.6807336807250977,3.680757999420166,9.039867450155724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.00244140625,0.0,1566.5628662109375,1895.4371337890625,0.0,3023.951416015625,0.9120076298713684,1.0,0.0,3.0,1.0,0.0
12402960,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8126029372215271,0.2747572064399719,0.2492298185825348,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9990000128746032,0.5716584324836731,0.4906600415706634,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8628788590431213,0.3333187997341156,0.2341614812612533,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.852897047996521,0.3211827576160431,0.3059829473495483,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7519595623016357,0.2176290899515152,0.9887384176254272,284.8674621582031,284.95001220703125,298.0072631835937,292.2693176269531,297.44927978515625,297.28643798828125,284.86480712890625,1.0,0.4575826525688171,0.1844580173492431,0.1844580173492431,1.0,1.0,-2.723836898803711,0.2707530558109283,2.4530837535858154,-0.3436051905155182,0.9067970514297484,0.9067970514297484,0.0,112.66755676269533,99.0,45811.97265625,0.0,1676.2969970703125,1.0,280.35791015625,283.336669921875,295.32470703125,298.3391418457031,293.1499938964844,293.1499938964844,280.04998779296875,35970.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636795282363892,1.0,0.0,0.0,3.6803054809570312,3.6803297996521,9.037764243657876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.82861328125,0.0,1566.9267578125,1895.4371337890625,0.0,3063.518310546875,0.9120176434516908,1.0,0.0,3.0,1.0,0.0
12403020,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6491394042969,0.8180655837059021,0.2735411524772644,0.2481056302785873,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.9990000128746032,0.5727033019065857,0.4782963693141937,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487731933594,0.8711699843406677,0.3344057500362396,0.2348920255899429,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.8596059679985046,0.3207009136676788,0.3055115938186645,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64971923828125,0.7575036883354187,0.2170238941907882,0.9858930110931396,284.64849853515625,284.95001220703125,297.98712158203125,292.26226806640625,297.432373046875,297.2703857421875,284.6451110839844,1.0,0.4527067244052887,0.1874405741691589,0.1874405741691589,1.0,1.0,-2.7045347690582275,0.2731221616268158,2.4314124584198,-0.3368805050849914,0.9010491967201232,0.9010491967201232,0.0,108.7824478149414,102.0,46730.92578125,0.0,1630.246337890625,1.0,280.0580139160156,283.1039733886719,295.3012084960937,298.3768920898437,293.1499938964844,293.1499938964844,279.75,36253.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738804459571838,1.0,0.0,0.0,3.6718366146087646,3.671860933303833,8.996218525680888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.986328125,0.0,1559.5087890625,1895.4371337890625,0.0,3159.207763671875,0.910309076309204,1.0,0.0,3.0,1.0,0.0
12403080,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6491394042969,0.8180655837059021,0.2735411524772644,0.2481056302785873,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.9990000128746032,0.5727033019065857,0.4782963693141937,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487731933594,0.8711699843406677,0.3344057500362396,0.2348920255899429,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.8596059679985046,0.3207009136676788,0.3055115938186645,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64971923828125,0.7575036883354187,0.2170238941907882,0.9858930110931396,284.64849853515625,284.95001220703125,297.98712158203125,292.26226806640625,297.432373046875,297.2703857421875,284.6451110839844,1.0,0.4527067244052887,0.1874405741691589,0.1874405741691589,1.0,1.0,-2.7045347690582275,0.2731221616268158,2.4314124584198,-0.3368805050849914,0.9010491967201232,0.9010491967201232,0.0,108.7824478149414,102.0,46730.92578125,0.0,1630.246337890625,1.0,280.0580139160156,283.1039733886719,295.3012084960937,298.3768920898437,293.1499938964844,293.1499938964844,279.75,36253.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738804459571838,1.0,0.0,0.0,3.6718366146087646,3.671860933303833,8.996218525680888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.986328125,0.0,1559.5087890625,1895.4371337890625,0.0,3159.207763671875,0.910309076309204,1.0,0.0,3.0,1.0,0.0
12403140,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.8195821046829224,0.2721059918403625,0.2468097954988479,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354248046875,0.9990000128746032,0.5747076272964478,0.4730053544044494,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4358215332031,0.8751819133758545,0.3352606892585754,0.2354791909456253,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4358825683594,0.8620931506156921,0.3199282586574554,0.3047885596752167,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365234375,0.7592981457710266,0.2161712348461151,0.9820534586906432,284.4356384277344,284.95001220703125,297.9666442871094,292.2549133300781,297.4198608398437,297.2601013183594,284.4333801269531,1.0,0.4503895938396454,0.1904231160879135,0.1904231160879135,1.0,1.0,-2.691825151443481,0.2766055762767792,2.41521954536438,-0.3308806419372558,0.8924681544303894,0.8924681544303894,0.0,106.9745101928711,105.0,47622.796875,0.0,1603.7010498046875,1.0,279.7581481933594,282.8782958984375,295.28240966796875,298.4100952148437,293.1499938964844,293.1499938964844,280.04998779296875,36572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816696405410767,1.0,0.0,0.0,3.651454210281372,3.65147852897644,8.896619760889735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.36669921875,0.0,1539.072509765625,1895.4371337890625,0.0,3232.2255859375,0.905969738960266,1.0,0.0,3.0,1.0,0.0
12403200,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.8195821046829224,0.2721059918403625,0.2468097954988479,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354248046875,0.9990000128746032,0.5747076272964478,0.4730053544044494,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4358215332031,0.8751819133758545,0.3352606892585754,0.2354791909456253,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4358825683594,0.8620931506156921,0.3199282586574554,0.3047885596752167,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365234375,0.7592981457710266,0.2161712348461151,0.9820534586906432,284.4356384277344,284.95001220703125,297.9666442871094,292.2549133300781,297.4198608398437,297.2601013183594,284.4333801269531,1.0,0.4503895938396454,0.1904231160879135,0.1904231160879135,1.0,1.0,-2.691825151443481,0.2766055762767792,2.41521954536438,-0.3308806419372558,0.8924681544303894,0.8924681544303894,0.0,106.9745101928711,105.0,47622.796875,0.0,1603.7010498046875,1.0,279.7581481933594,282.8782958984375,295.28240966796875,298.4100952148437,293.1499938964844,293.1499938964844,280.04998779296875,36572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816696405410767,1.0,0.0,0.0,3.651454210281372,3.65147852897644,8.896619760889735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.36669921875,0.0,1539.072509765625,1895.4371337890625,0.0,3232.2255859375,0.905969738960266,1.0,0.0,3.0,1.0,0.0
12403260,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.8198860287666321,0.2719893753528595,0.246268630027771,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162414550781,0.9990000128746032,0.5777068734169006,0.4714108109474182,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158447265625,0.8776191473007202,0.3373715877532959,0.2366194874048233,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.8629217743873596,0.320180207490921,0.3046436905860901,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.7596373558044434,0.2160253375768661,0.9800744652748108,284.61602783203125,284.95001220703125,297.9458312988281,292.2472839355469,297.4176940917969,297.26318359375,284.6183776855469,1.0,0.4497064054012298,0.1936565935611724,0.1936565935611724,1.0,1.0,-2.688065528869629,0.2821144759654999,2.405951023101806,-0.3247893452644348,0.8894083499908447,0.8894083499908447,0.0,106.42911529541016,108.0,46279.13671875,0.0,1595.821044921875,1.0,280.0421142578125,283.0841369628906,295.1987609863281,298.16943359375,293.1499938964844,293.1499938964844,280.3500061035156,36502.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678349852561951,1.0,0.0,0.0,3.631743669509888,3.631767511367798,8.800830642030633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.279296875,0.0,1516.689453125,1895.4371337890625,0.0,3102.500732421875,0.9015563130378724,1.0,0.0,3.0,1.0,0.0
12403320,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.8198860287666321,0.2719893753528595,0.246268630027771,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162414550781,0.9990000128746032,0.5777068734169006,0.4714108109474182,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158447265625,0.8776191473007202,0.3373715877532959,0.2366194874048233,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.8629217743873596,0.320180207490921,0.3046436905860901,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.7596373558044434,0.2160253375768661,0.9800744652748108,284.61602783203125,284.95001220703125,297.9458312988281,292.2472839355469,297.4176940917969,297.26318359375,284.6183776855469,1.0,0.4497064054012298,0.1936565935611724,0.1936565935611724,1.0,1.0,-2.688065528869629,0.2821144759654999,2.405951023101806,-0.3247893452644348,0.8894083499908447,0.8894083499908447,0.0,106.42911529541016,108.0,46279.13671875,0.0,1595.821044921875,1.0,280.0421142578125,283.0841369628906,295.1987609863281,298.16943359375,293.1499938964844,293.1499938964844,280.3500061035156,36502.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678349852561951,1.0,0.0,0.0,3.631743669509888,3.631767511367798,8.800830642030633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.279296875,0.0,1516.689453125,1895.4371337890625,0.0,3102.500732421875,0.9015563130378724,1.0,0.0,3.0,1.0,0.0
12403380,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.821329653263092,0.2731291651725769,0.2470535635948181,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.9990000128746032,0.5821427702903748,0.4702633023262024,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.881065845489502,0.3407552242279053,0.2387803494930267,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8646631240844727,0.3216273486614227,0.3057531416416168,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.760900616645813,0.2168209254741668,0.982636570930481,284.8270263671875,284.95001220703125,297.9247741699219,292.2394104003906,297.4266357421875,297.2807312011719,284.8299255371094,1.0,0.4505233764648437,0.1968900710344314,0.1968900710344314,1.0,1.0,-2.694629669189453,0.2895315289497375,2.405097961425781,-0.3190675675868988,0.8894383311271667,0.8894383311271667,0.0,106.36217498779295,111.0,45065.59765625,0.0,1604.8253173828125,1.0,280.341552734375,283.3130187988281,295.1845703125,298.0604248046875,293.1499938964844,293.1499938964844,280.6499938964844,36295.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537709712982178,1.0,0.0,0.0,3.619853973388672,3.619877815246582,8.743301123104175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.7705078125,0.0,1502.0789794921875,1895.4371337890625,0.0,2970.60205078125,0.898768424987793,1.0,0.0,3.0,1.0,0.0
12403440,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.821329653263092,0.2731291651725769,0.2470535635948181,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.9990000128746032,0.5821427702903748,0.4702633023262024,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.881065845489502,0.3407552242279053,0.2387803494930267,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8646631240844727,0.3216273486614227,0.3057531416416168,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.760900616645813,0.2168209254741668,0.982636570930481,284.8270263671875,284.95001220703125,297.9247741699219,292.2394104003906,297.4266357421875,297.2807312011719,284.8299255371094,1.0,0.4505233764648437,0.1968900710344314,0.1968900710344314,1.0,1.0,-2.694629669189453,0.2895315289497375,2.405097961425781,-0.3190675675868988,0.8894383311271667,0.8894383311271667,0.0,106.36217498779295,111.0,45065.59765625,0.0,1604.8253173828125,1.0,280.341552734375,283.3130187988281,295.1845703125,298.0604248046875,293.1499938964844,293.1499938964844,280.6499938964844,36295.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537709712982178,1.0,0.0,0.0,3.619853973388672,3.619877815246582,8.743301123104175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.7705078125,0.0,1502.0789794921875,1895.4371337890625,0.0,2970.60205078125,0.898768424987793,1.0,0.0,3.0,1.0,0.0
12403500,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8220163583755493,0.2739216387271881,0.2476821094751358,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.5846667289733887,0.470199853181839,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8827143907546997,0.342697262763977,0.2400608658790588,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8654838800430298,0.3226065635681152,0.3065846264362335,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7615534663200378,0.217444434762001,0.9850613474845886,284.97674560546875,284.95001220703125,297.9141540527344,292.2353820800781,297.4328308105469,297.2917785644531,284.9896240234375,1.0,0.4514027833938598,0.1985068172216415,0.1985068172216415,1.0,1.0,-2.7007572650909424,0.2937971651554107,2.4069600105285645,-0.316270500421524,0.8910507559776306,0.8910507559776306,0.0,106.5585479736328,111.0,44043.27734375,0.0,1614.47021484375,1.0,280.5978698730469,283.487548828125,295.16229248046875,297.9242248535156,293.1499938964844,293.1499938964844,280.6499938964844,36155.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455463647842407,1.0,0.0,0.0,3.6173324584960938,3.617356300354004,8.731123557481624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.6201171875,0.0,1498.2835693359375,1895.4371337890625,0.0,2893.575927734375,0.8981465697288513,1.0,0.0,3.0,1.0,0.0
12403560,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.822792112827301,0.2748628854751587,0.2484938353300094,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.5873740315437317,0.470316469669342,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8844360709190369,0.3448049128055572,0.241494670510292,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8663784861564636,0.3237492442131042,0.3076125681400299,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7623096108436584,0.2182116955518722,0.9882688522338868,285.0428771972656,284.95001220703125,297.9034729003906,292.2312927246094,297.44012451171875,297.3043518066406,285.04595947265625,1.0,0.4525600969791412,0.1999854743480682,0.1999854743480682,1.0,1.0,-2.7086822986602783,0.2981723845005035,2.410509824752808,-0.3137640953063965,0.8923848271369934,0.8923848271369934,0.0,106.86434173583984,114.0,43995.69140625,0.0,1627.2476806640625,1.0,280.64141845703125,283.5436706542969,295.1867980957031,297.9918212890625,293.1499938964844,293.1499938964844,280.95001220703125,36025.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422801494598389,1.0,0.0,0.0,3.6179990768432617,3.618022918701172,8.734342600291711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.490234375,0.0,1498.0467529296875,1895.4371337890625,0.0,2863.02587890625,0.8981696963310242,1.0,0.0,3.0,1.0,0.0
12403620,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.8238673806190491,0.2769326567649841,0.2502906620502472,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.9990000128746032,0.5929693579673767,0.4717351794242859,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.8873197436332703,0.3492676913738251,0.2445392608642578,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.8676717877388,0.32628133893013,0.309921532869339,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.763486385345459,0.2199841737747192,0.9958770275115968,285.259521484375,284.95001220703125,297.8819885253906,292.2230224609375,297.45465087890625,297.3293762207031,285.2625732421875,1.0,0.4555491507053375,0.2029428035020828,0.2029428035020828,1.0,1.0,-2.7281179428100586,0.3076735436916351,2.42044448852539,-0.3087824583053589,0.8982276320457458,0.8982276320457458,0.0,107.90575408935548,117.0,43038.04296875,0.0,1660.2275390625,1.0,280.9415283203125,283.7734069824219,295.1878967285156,297.9329528808594,293.1499938964844,293.1499938964844,281.25,35728.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327365517616272,1.0,0.0,0.0,3.627248764038086,3.627272367477417,8.779058475738566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.91259765625,0.0,1505.9833984375,1895.4371337890625,0.0,2773.93505859375,0.900029718875885,1.0,0.0,3.0,1.0,0.0
12403680,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.8238673806190491,0.2769326567649841,0.2502906620502472,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.9990000128746032,0.5929693579673767,0.4717351794242859,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.8873197436332703,0.3492676913738251,0.2445392608642578,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.8676717877388,0.32628133893013,0.309921532869339,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.763486385345459,0.2199841737747192,0.9958770275115968,285.259521484375,284.95001220703125,297.8819885253906,292.2230224609375,297.45465087890625,297.3293762207031,285.2625732421875,1.0,0.4555491507053375,0.2029428035020828,0.2029428035020828,1.0,1.0,-2.7281179428100586,0.3076735436916351,2.42044448852539,-0.3087824583053589,0.8982276320457458,0.8982276320457458,0.0,107.90575408935548,117.0,43038.04296875,0.0,1660.2275390625,1.0,280.9415283203125,283.7734069824219,295.1878967285156,297.9329528808594,293.1499938964844,293.1499938964844,281.25,35728.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327365517616272,1.0,0.0,0.0,3.627248764038086,3.627272367477417,8.779058475738566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.91259765625,0.0,1505.9833984375,1895.4371337890625,0.0,2773.93505859375,0.900029718875885,1.0,0.0,3.0,1.0,0.0
12403740,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.8245247006416321,0.2792337834835052,0.2523238956928253,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.9990000128746032,0.5987120866775513,0.4743498563766479,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744567871094,0.8896923661231995,0.3540344536304474,0.2478184849023819,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.868503212928772,0.3290964066982269,0.3125326335430145,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.764352560043335,0.2220173180103302,1.004822850227356,285.4746398925781,284.95001220703125,297.8603820800781,292.2146301269531,297.4686279296875,297.3537292480469,285.47760009765625,1.0,0.4592688977718353,0.2059001326560974,0.2059001326560974,1.0,1.0,-2.7515289783477783,0.318111389875412,2.433417558670044,-0.3037383258342743,0.9069312810897828,0.9069312810897828,0.0,109.39968872070312,120.0,42166.1171875,0.0,1701.6441650390625,1.0,281.2416381835937,284.000732421875,295.1856384277344,297.8768615722656,293.1499938964844,293.1499938964844,280.95001220703125,35428.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243783712387085,1.0,0.0,0.0,3.647705316543579,3.647729158401489,8.878360517883266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.04248046875,0.0,1526.3465576171875,1895.4371337890625,0.0,2696.178466796875,0.904396951198578,1.0,0.0,3.0,1.0,0.0
12403800,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.8245247006416321,0.2792337834835052,0.2523238956928253,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.9990000128746032,0.5987120866775513,0.4743498563766479,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744567871094,0.8896923661231995,0.3540344536304474,0.2478184849023819,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.868503212928772,0.3290964066982269,0.3125326335430145,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.764352560043335,0.2220173180103302,1.004822850227356,285.4746398925781,284.95001220703125,297.8603820800781,292.2146301269531,297.4686279296875,297.3537292480469,285.47760009765625,1.0,0.4592688977718353,0.2059001326560974,0.2059001326560974,1.0,1.0,-2.7515289783477783,0.318111389875412,2.433417558670044,-0.3037383258342743,0.9069312810897828,0.9069312810897828,0.0,109.39968872070312,120.0,42166.1171875,0.0,1701.6441650390625,1.0,281.2416381835937,284.000732421875,295.1856384277344,297.8768615722656,293.1499938964844,293.1499938964844,280.95001220703125,35428.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243783712387085,1.0,0.0,0.0,3.647705316543579,3.647729158401489,8.878360517883266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.04248046875,0.0,1526.3465576171875,1895.4371337890625,0.0,2696.178466796875,0.904396951198578,1.0,0.0,3.0,1.0,0.0
12403860,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.8229556679725647,0.2802554368972778,0.2537059187889099,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.9990000128746032,0.6026316285133362,0.4798750579357147,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.8896335959434509,0.3576266765594482,0.2506567537784576,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.8671066761016846,0.3309089839458465,0.3146553039550781,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.7633062601089478,0.2233612835407257,1.0123406648635864,285.3140563964844,284.95001220703125,297.83868408203125,292.2061462402344,297.4671630859375,297.3583679199219,285.3129272460937,1.0,0.4633927345275879,0.2085685729980468,0.2085685729980468,1.0,1.0,-2.7748305797576904,0.3281484246253967,2.4466822147369385,-0.2989782094955444,0.9105184078216552,0.9105184078216552,0.0,111.64917755126952,123.0,43721.95703125,0.0,1747.1058349609375,1.0,280.9577331542969,283.8094787597656,295.2661437988281,298.1212158203125,293.1499938964844,293.1499938964844,280.6499938964844,35487.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407847285270691,1.0,0.0,0.0,3.667609930038452,3.667634010314941,8.975518994702725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.25537109375,0.0,1548.993896484375,1895.4371337890625,0.0,2849.0478515625,0.9088607430458068,1.0,0.0,3.0,1.0,0.0
12403920,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.8229556679725647,0.2802554368972778,0.2537059187889099,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.9990000128746032,0.6026316285133362,0.4798750579357147,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.8896335959434509,0.3576266765594482,0.2506567537784576,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.8671066761016846,0.3309089839458465,0.3146553039550781,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.7633062601089478,0.2233612835407257,1.0123406648635864,285.3140563964844,284.95001220703125,297.83868408203125,292.2061462402344,297.4671630859375,297.3583679199219,285.3129272460937,1.0,0.4633927345275879,0.2085685729980468,0.2085685729980468,1.0,1.0,-2.7748305797576904,0.3281484246253967,2.4466822147369385,-0.2989782094955444,0.9105184078216552,0.9105184078216552,0.0,111.64917755126952,123.0,43721.95703125,0.0,1747.1058349609375,1.0,280.9577331542969,283.8094787597656,295.2661437988281,298.1212158203125,293.1499938964844,293.1499938964844,280.6499938964844,35487.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407847285270691,1.0,0.0,0.0,3.667609930038452,3.667634010314941,8.975518994702725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.25537109375,0.0,1548.993896484375,1895.4371337890625,0.0,2849.0478515625,0.9088607430458068,1.0,0.0,3.0,1.0,0.0
12403980,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8180389404296875,0.279997706413269,0.253795176744461,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.9990000128746032,0.6039178967475891,0.4893150627613067,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.8859907984733582,0.3599918186664581,0.2525439262390136,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8623285293579102,0.3315052986145019,0.3155581951141357,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.7591774463653564,0.2237261533737182,1.0154240131378174,285.12646484375,284.95001220703125,297.8169250488281,292.19757080078125,297.4490661621094,297.3414001464844,285.125,1.0,0.4674369394779205,0.2112370133399963,0.2112370133399963,1.0,1.0,-2.7933459281921387,0.3374249637126922,2.455920934677124,-0.2939092218875885,0.911347270011902,0.911347270011902,0.0,114.76725006103516,126.0,45221.72265625,0.0,1790.0555419921875,1.0,280.65802001953125,283.5968933105469,295.26580810546875,298.2333679199219,293.1499938964844,293.1499938964844,280.3500061035156,35655.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576962947845459,1.0,0.0,0.0,3.6811022758483887,3.681126356124878,9.041677913046442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.1787109375,0.0,1565.448974609375,1895.4371337890625,0.0,3007.40087890625,0.9119887948036194,1.0,0.0,3.0,1.0,0.0
12404040,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8180389404296875,0.279997706413269,0.253795176744461,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.9990000128746032,0.6039178967475891,0.4893150627613067,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.8859907984733582,0.3599918186664581,0.2525439262390136,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8623285293579102,0.3315052986145019,0.3155581951141357,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.7591774463653564,0.2237261533737182,1.0154240131378174,285.12646484375,284.95001220703125,297.8169250488281,292.19757080078125,297.4490661621094,297.3414001464844,285.125,1.0,0.4674369394779205,0.2112370133399963,0.2112370133399963,1.0,1.0,-2.7933459281921387,0.3374249637126922,2.455920934677124,-0.2939092218875885,0.911347270011902,0.911347270011902,0.0,114.76725006103516,126.0,45221.72265625,0.0,1790.0555419921875,1.0,280.65802001953125,283.5968933105469,295.26580810546875,298.2333679199219,293.1499938964844,293.1499938964844,280.3500061035156,35655.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576962947845459,1.0,0.0,0.0,3.6811022758483887,3.681126356124878,9.041677913046442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.1787109375,0.0,1565.448974609375,1895.4371337890625,0.0,3007.40087890625,0.9119887948036194,1.0,0.0,3.0,1.0,0.0
12404100,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8150046467781067,0.2796362936496734,0.2536084949970245,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.6037758588790894,0.4947161376476288,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8835853338241577,0.3609364926815033,0.2533085346221924,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8593706488609314,0.3315363824367523,0.3157369494438171,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7565457820892334,0.2236600667238235,1.015793800354004,284.9873962402344,284.95001220703125,297.8060302734375,292.1932983398437,297.4364624023437,297.3283386230469,284.9765319824219,1.0,0.4693708419799804,0.212571233510971,0.212571233510971,1.0,1.0,-2.801192283630371,0.3418464362621307,2.459346055984497,-0.2912836968898773,0.910265564918518,0.910265564918518,0.0,116.47381591796876,126.0,46419.546875,0.0,1810.252685546875,1.0,280.400390625,283.4295654296875,295.2783508300781,298.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,35770.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670703768730164,1.0,0.0,0.0,3.685096502304077,3.6851208209991455,9.0613099246184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.4345703125,0.0,1570.833251953125,1895.4371337890625,0.0,3095.328125,0.9129263162612916,1.0,0.0,3.0,1.0,0.0
12404160,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8115516304969788,0.2791261374950409,0.253239631652832,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9990000128746032,0.6031373739242554,0.5005466938018799,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8807949423789978,0.3617262244224548,0.2539276480674743,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8560594320297241,0.3314005136489868,0.3157182335853576,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.753562867641449,0.2234368324279785,1.015339493751526,284.9349670410156,284.95001220703125,297.795166015625,292.1889953613281,297.42169189453125,297.3124694824219,284.9334716796875,1.0,0.4712203443050384,0.2138392031192779,0.2138392031192779,1.0,1.0,-2.807933568954468,0.3459490835666656,2.461984634399414,-0.2887272834777832,0.9095897674560548,0.9095897674560548,0.0,118.2711944580078,129.0,46618.19140625,0.0,1829.2723388671875,1.0,280.3578491210937,283.38287353515625,295.2450866699219,298.3026123046875,293.1499938964844,293.1499938964844,280.04998779296875,35875.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714420795440674,1.0,0.0,0.0,3.6864869594573975,3.686511278152466,9.06814989320992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.154296875,0.0,1573.1986083984375,1895.4371337890625,0.0,3136.337890625,0.9133394956588744,1.0,0.0,3.0,1.0,0.0
12404220,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8042709827423096,0.2779171466827392,0.2523423433303833,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.9990000128746032,0.6007620692253113,0.5123887062072754,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.8751084208488464,0.3630863726139068,0.2550223469734192,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.8493485450744629,0.3308729231357574,0.3154346644878387,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.7474150061607361,0.2227178961038589,1.0131487846374512,284.7437438964844,284.95001220703125,297.7734375,292.1804504394531,297.3898620605469,297.2776794433594,284.7423095703125,1.0,0.4746908545494079,0.2163751572370529,0.2163751572370529,1.0,1.0,-2.819432020187378,0.3538280725479126,2.465604066848755,-0.2835083901882171,0.9052780866622924,0.9052780866622924,0.0,121.89812469482422,132.0,47924.69921875,0.0,1864.603271484375,1.0,280.0579528808594,283.1707763671875,295.2257080078125,298.3639221191406,293.1499938964844,293.1499938964844,279.75,36126.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88285893201828,1.0,0.0,0.0,3.68257737159729,3.6826016902923584,9.048925448951196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.81201171875,0.0,1570.66748046875,1895.4371337890625,0.0,3243.367431640625,0.912631630897522,1.0,0.0,3.0,1.0,0.0
12404280,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8042709827423096,0.2779171466827392,0.2523423433303833,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.9990000128746032,0.6007620692253113,0.5123887062072754,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.8751084208488464,0.3630863726139068,0.2550223469734192,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.8493485450744629,0.3308729231357574,0.3154346644878387,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.7474150061607361,0.2227178961038589,1.0131487846374512,284.7437438964844,284.95001220703125,297.7734375,292.1804504394531,297.3898620605469,297.2776794433594,284.7423095703125,1.0,0.4746908545494079,0.2163751572370529,0.2163751572370529,1.0,1.0,-2.819432020187378,0.3538280725479126,2.465604066848755,-0.2835083901882171,0.9052780866622924,0.9052780866622924,0.0,121.89812469482422,132.0,47924.69921875,0.0,1864.603271484375,1.0,280.0579528808594,283.1707763671875,295.2257080078125,298.3639221191406,293.1499938964844,293.1499938964844,279.75,36126.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88285893201828,1.0,0.0,0.0,3.68257737159729,3.6826016902923584,9.048925448951196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.81201171875,0.0,1570.66748046875,1895.4371337890625,0.0,3243.367431640625,0.912631630897522,1.0,0.0,3.0,1.0,0.0
12404340,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.7967818975448608,0.2764985263347626,0.251237690448761,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55548095703125,0.9990000128746032,0.5970652103424072,0.5242624282836914,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556945800781,0.86942058801651,0.3641993403434753,0.2559296786785126,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.8426775932312012,0.3300721347332001,0.3148681223392486,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561828613281,0.7412087321281433,0.2217203974723816,1.0095757246017456,284.5556030273437,284.95001220703125,297.7518005371094,292.17193603515625,297.3574523925781,297.2420654296875,284.5544128417969,1.0,0.4778545796871185,0.2189110964536667,0.2189110964536667,1.0,1.0,-2.8284921646118164,0.361319750547409,2.467172384262085,-0.2781372964382171,0.8984739780426025,0.8984739780426025,0.0,125.5201644897461,120.0,49162.16796875,0.0,1896.3106689453125,1.0,279.7580261230469,282.96307373046875,295.2104187011719,298.4248046875,293.1499938964844,293.1499938964844,280.04998779296875,36400.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928951621055603,1.0,0.0,0.0,3.668480157852173,3.668504238128662,8.979778272077965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.77392578125,0.0,1556.8389892578125,1895.4371337890625,0.0,3337.2724609375,0.9096630811691284,1.0,0.0,3.0,1.0,0.0
12404400,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.7967818975448608,0.2764985263347626,0.251237690448761,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55548095703125,0.9990000128746032,0.5970652103424072,0.5242624282836914,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556945800781,0.86942058801651,0.3641993403434753,0.2559296786785126,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.8426775932312012,0.3300721347332001,0.3148681223392486,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561828613281,0.7412087321281433,0.2217203974723816,1.0095757246017456,284.5556030273437,284.95001220703125,297.7518005371094,292.17193603515625,297.3574523925781,297.2420654296875,284.5544128417969,1.0,0.4778545796871185,0.2189110964536667,0.2189110964536667,1.0,1.0,-2.8284921646118164,0.361319750547409,2.467172384262085,-0.2781372964382171,0.8984739780426025,0.8984739780426025,0.0,125.5201644897461,120.0,49162.16796875,0.0,1896.3106689453125,1.0,279.7580261230469,282.96307373046875,295.2104187011719,298.4248046875,293.1499938964844,293.1499938964844,280.04998779296875,36400.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928951621055603,1.0,0.0,0.0,3.668480157852173,3.668504238128662,8.979778272077965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.77392578125,0.0,1556.8389892578125,1895.4371337890625,0.0,3337.2724609375,0.9096630811691284,1.0,0.0,3.0,1.0,0.0
12404460,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.7983151078224182,0.2763291895389557,0.2506450712680816,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.9990000128746032,0.59541255235672,0.5201036930084229,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.8732247948646545,0.3665407598018646,0.2572163343429565,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8446193337440491,0.3302527666091919,0.3146434128284454,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7423844933509827,0.2213780581951141,1.0066468715667725,284.73211669921875,284.95001220703125,297.7303161621094,292.1635437011719,297.3426513671875,297.2290954589844,284.7334289550781,1.0,0.475634217262268,0.2214222252368927,0.2214222252368927,1.0,1.0,-2.820559501647949,0.3653618991374969,2.45519757270813,-0.2722028791904449,0.89698326587677,0.89698326587677,0.0,124.07268524169922,108.0,47807.52734375,0.0,1876.7471923828125,1.0,280.0422668457031,283.1651306152344,295.12603759765625,298.1917724609375,293.1499938964844,293.1499938964844,280.3500061035156,36318.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881449818611145,1.0,0.0,0.0,3.6557869911193848,3.655811309814453,8.917745617509354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.4072265625,0.0,1542.002685546875,1895.4371337890625,0.0,3230.166015625,0.9068002700805664,1.0,0.0,3.0,1.0,0.0
12404520,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.7983151078224182,0.2763291895389557,0.2506450712680816,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.9990000128746032,0.59541255235672,0.5201036930084229,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.8732247948646545,0.3665407598018646,0.2572163343429565,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8446193337440491,0.3302527666091919,0.3146434128284454,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7423844933509827,0.2213780581951141,1.0066468715667725,284.73211669921875,284.95001220703125,297.7303161621094,292.1635437011719,297.3426513671875,297.2290954589844,284.7334289550781,1.0,0.475634217262268,0.2214222252368927,0.2214222252368927,1.0,1.0,-2.820559501647949,0.3653618991374969,2.45519757270813,-0.2722028791904449,0.89698326587677,0.89698326587677,0.0,124.07268524169922,108.0,47807.52734375,0.0,1876.7471923828125,1.0,280.0422668457031,283.1651306152344,295.12603759765625,298.1917724609375,293.1499938964844,293.1499938964844,280.3500061035156,36318.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881449818611145,1.0,0.0,0.0,3.6557869911193848,3.655811309814453,8.917745617509354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.4072265625,0.0,1542.002685546875,1895.4371337890625,0.0,3230.166015625,0.9068002700805664,1.0,0.0,3.0,1.0,0.0
12404580,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8083615899085999,0.2773070335388183,0.2511408925056457,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.5986842513084412,0.5023703575134277,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8860733509063721,0.3700480461120605,0.2593525946140289,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8548062443733215,0.3315412402153015,0.3154484629631042,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7507597208023071,0.2219280749559402,1.0073201656341553,284.9154663085937,284.95001220703125,297.708984375,292.1552734375,297.3480529785156,297.2421569824219,284.9163513183594,1.0,0.4703292846679687,0.2239333391189575,0.2239333391189575,1.0,1.0,-2.8041934967041016,0.367672324180603,2.436521291732788,-0.2662901580333709,0.8980371356010437,0.8980371356010437,0.0,118.62144470214844,111.0,46317.4609375,0.0,1824.9805908203125,1.0,280.341796875,283.37261962890625,295.1037292480469,298.0641784667969,293.1499938964844,293.1499938964844,280.6499938964844,36137.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681608438491821,1.0,0.0,0.0,3.649991512298584,3.650015592575073,8.889493301467155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.375,0.0,1534.1904296875,1895.4371337890625,0.0,3105.5576171875,0.905387282371521,1.0,0.0,3.0,1.0,0.0
12404640,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8083615899085999,0.2773070335388183,0.2511408925056457,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.5986842513084412,0.5023703575134277,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8860733509063721,0.3700480461120605,0.2593525946140289,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8548062443733215,0.3315412402153015,0.3154484629631042,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7507597208023071,0.2219280749559402,1.0073201656341553,284.9154663085937,284.95001220703125,297.708984375,292.1552734375,297.3480529785156,297.2421569824219,284.9163513183594,1.0,0.4703292846679687,0.2239333391189575,0.2239333391189575,1.0,1.0,-2.8041934967041016,0.367672324180603,2.436521291732788,-0.2662901580333709,0.8980371356010437,0.8980371356010437,0.0,118.62144470214844,111.0,46317.4609375,0.0,1824.9805908203125,1.0,280.341796875,283.37261962890625,295.1037292480469,298.0641784667969,293.1499938964844,293.1499938964844,280.6499938964844,36137.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681608438491821,1.0,0.0,0.0,3.649991512298584,3.650015592575073,8.889493301467155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.375,0.0,1534.1904296875,1895.4371337890625,0.0,3105.5576171875,0.905387282371521,1.0,0.0,3.0,1.0,0.0
