time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404700,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8124845623970032,0.2779990136623382,0.251613050699234,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.6018109917640686,0.495574951171875,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8916885256767273,0.3720225095748901,0.2606043219566345,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8592213988304138,0.3324227631092071,0.3161181509494781,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.754431962966919,0.2224293351173401,1.008838772773743,285.050537109375,284.95001220703125,297.6983947753906,292.1512145996094,297.356201171875,297.2556457519531,285.0614318847656,1.0,0.4690274000167846,0.2251889109611511,0.2251889109611511,1.0,1.0,-2.800710916519165,0.3698008358478546,2.430910110473633,-0.2636427581310272,0.8999946713447571,0.8999946713447571,0.0,116.66899871826172,111.0,45136.29296875,0.0,1810.2552490234373,1.0,280.5987243652344,283.5357666015625,295.07672119140625,297.91259765625,293.1499938964844,293.1499938964844,280.6499938964844,36019.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595530390739441,1.0,0.0,0.0,3.6498870849609375,3.649910926818848,8.888983984434162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.61376953125,0.0,1533.1917724609375,1895.4371337890625,0.0,3024.813232421875,0.905320167541504,1.0,0.0,3.0,1.0,0.0
12404760,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8158998489379883,0.2788358330726623,0.2522819340229034,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.9990000128746032,0.6053338646888733,0.4904360771179199,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8965523838996887,0.3741554915904999,0.262019544839859,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.86297607421875,0.3334633409976959,0.3169987201690674,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.7575870752334595,0.2230799049139022,1.0112565755844116,285.10406494140625,284.95001220703125,297.6878662109375,292.1471862792969,297.3669128417969,297.2725830078125,285.1058654785156,1.0,0.4683309495449066,0.2265297174453735,0.2265297174453735,1.0,1.0,-2.800997972488404,0.3728964924812317,2.4281013011932373,-0.2607356607913971,0.9016067981719972,0.9016067981719972,0.0,115.31954193115234,114.0,44976.828125,0.0,1804.2381591796875,1.0,280.641845703125,283.5821228027344,295.0971374511719,297.9678955078125,293.1499938964844,293.1499938964844,280.3500061035156,35910.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555240035057068,1.0,0.0,0.0,3.6525282859802246,3.652552366256714,8.901853902898438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.97900390625,0.0,1535.3154296875,1895.4371337890625,0.0,2987.0341796875,0.9058035612106324,1.0,0.0,3.0,1.0,0.0
12404820,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8190857172012329,0.2792566120624542,0.2529936134815216,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.610694408416748,0.4857926070690155,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9022610783576964,0.3771797120571136,0.2643769383430481,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8669028878211975,0.3345612585544586,0.3183113634586334,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.7609062790870667,0.2237637788057327,1.015108585357666,284.9300231933594,284.95001220703125,297.6670227050781,292.1393127441406,297.3756103515625,297.2900390625,284.9284362792969,1.0,0.4682994782924652,0.2292113453149795,0.2292113453149795,1.0,1.0,-2.8053112030029297,0.379938542842865,2.42537260055542,-0.2547807097434997,0.8999660015106201,0.8999660015106201,0.0,114.26106262207033,117.0,46187.87109375,0.0,1805.7978515625,1.0,280.3577880859375,283.3826904296875,295.1751403808594,298.1856689453125,293.1499938964844,293.1499938964844,280.04998779296875,36016.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668643236160278,1.0,0.0,0.0,3.6528067588806152,3.652830839157105,8.903211323740834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.6240234375,0.0,1536.415771484375,1895.4371337890625,0.0,3093.39501953125,0.905907928943634,1.0,0.0,3.0,1.0,0.0
12404880,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8190857172012329,0.2792566120624542,0.2529936134815216,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.610694408416748,0.4857926070690155,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9022610783576964,0.3771797120571136,0.2643769383430481,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8669028878211975,0.3345612585544586,0.3183113634586334,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.7609062790870667,0.2237637788057327,1.015108585357666,284.9300231933594,284.95001220703125,297.6670227050781,292.1393127441406,297.3756103515625,297.2900390625,284.9284362792969,1.0,0.4682994782924652,0.2292113453149795,0.2292113453149795,1.0,1.0,-2.8053112030029297,0.379938542842865,2.42537260055542,-0.2547807097434997,0.8999660015106201,0.8999660015106201,0.0,114.26106262207033,117.0,46187.87109375,0.0,1805.7978515625,1.0,280.3577880859375,283.3826904296875,295.1751403808594,298.1856689453125,293.1499938964844,293.1499938964844,280.04998779296875,36016.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668643236160278,1.0,0.0,0.0,3.6528067588806152,3.652830839157105,8.903211323740834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.6240234375,0.0,1536.415771484375,1895.4371337890625,0.0,3093.39501953125,0.905907928943634,1.0,0.0,3.0,1.0,0.0
12404940,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8174999952316284,0.2785436809062958,0.2525756359100342,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.9990000128746032,0.6132699847221375,0.4879814684391022,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.902599573135376,0.3790610134601593,0.2658582627773285,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.865832507610321,0.3345751762390136,0.3185636401176452,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.7598707675933838,0.2236387133598327,1.0154739618301392,284.7384948730469,284.95001220703125,297.646484375,292.1316833496094,297.3674011230469,297.2855224609375,284.7369689941406,1.0,0.4693351984024048,0.2318929880857467,0.2318929880857467,1.0,1.0,-2.809962034225464,0.3871223330497741,2.422839641571045,-0.2487320303916931,0.895587146282196,0.895587146282196,0.0,114.99828338623048,120.0,47420.953125,0.0,1816.484130859375,1.0,280.0582275390625,283.16998291015625,295.17974853515625,298.2841186523437,293.1499938964844,293.1499938964844,280.3500061035156,36220.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795821666717529,1.0,0.0,0.0,3.645341157913208,3.645365238189697,8.866855978340027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.494140625,0.0,1529.6395263671875,1895.4371337890625,0.0,3212.664794921875,0.9043716788291932,1.0,0.0,3.0,1.0,0.0
12405000,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8174999952316284,0.2785436809062958,0.2525756359100342,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.9990000128746032,0.6132699847221375,0.4879814684391022,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.902599573135376,0.3790610134601593,0.2658582627773285,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.865832507610321,0.3345751762390136,0.3185636401176452,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.7598707675933838,0.2236387133598327,1.0154739618301392,284.7384948730469,284.95001220703125,297.646484375,292.1316833496094,297.3674011230469,297.2855224609375,284.7369689941406,1.0,0.4693351984024048,0.2318929880857467,0.2318929880857467,1.0,1.0,-2.809962034225464,0.3871223330497741,2.422839641571045,-0.2487320303916931,0.895587146282196,0.895587146282196,0.0,114.99828338623048,120.0,47420.953125,0.0,1816.484130859375,1.0,280.0582275390625,283.16998291015625,295.17974853515625,298.2841186523437,293.1499938964844,293.1499938964844,280.3500061035156,36220.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795821666717529,1.0,0.0,0.0,3.645341157913208,3.645365238189697,8.866855978340027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.494140625,0.0,1529.6395263671875,1895.4371337890625,0.0,3212.664794921875,0.9043716788291932,1.0,0.0,3.0,1.0,0.0
12405060,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8151944279670715,0.2787727415561676,0.2524640560150146,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.6154732704162598,0.4921246469020843,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9019739627838136,0.3818911910057068,0.2675749957561493,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.863727331161499,0.3352296948432922,0.318925678730011,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7578430771827698,0.223868578672409,1.0157872438430786,284.922607421875,284.95001220703125,297.6263122558594,292.1243591308594,297.3628234863281,297.2854309082031,284.92498779296875,1.0,0.4711034893989563,0.2343033105134964,0.2343033105134964,1.0,1.0,-2.8176748752593994,0.3944291174411773,2.423245906829834,-0.2433162778615951,0.8966529965400696,0.8966529965400696,0.0,116.36083984375,123.0,46272.6484375,0.0,1834.9837646484373,1.0,280.3421325683594,283.3759460449219,295.09234619140625,298.05859375,293.1499938964844,293.1499938964844,280.6499938964844,36086.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692002892494202,1.0,0.0,0.0,3.641104221343994,3.6411283016204834,8.846256491779059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.884765625,0.0,1523.9429931640625,1895.4371337890625,0.0,3115.308837890625,0.9033635854721068,1.0,0.0,3.0,1.0,0.0
12405120,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8151944279670715,0.2787727415561676,0.2524640560150146,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.6154732704162598,0.4921246469020843,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9019739627838136,0.3818911910057068,0.2675749957561493,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.863727331161499,0.3352296948432922,0.318925678730011,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7578430771827698,0.223868578672409,1.0157872438430786,284.922607421875,284.95001220703125,297.6263122558594,292.1243591308594,297.3628234863281,297.2854309082031,284.92498779296875,1.0,0.4711034893989563,0.2343033105134964,0.2343033105134964,1.0,1.0,-2.8176748752593994,0.3944291174411773,2.423245906829834,-0.2433162778615951,0.8966529965400696,0.8966529965400696,0.0,116.36083984375,123.0,46272.6484375,0.0,1834.9837646484373,1.0,280.3421325683594,283.3759460449219,295.09234619140625,298.05859375,293.1499938964844,293.1499938964844,280.6499938964844,36086.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692002892494202,1.0,0.0,0.0,3.641104221343994,3.6411283016204834,8.846256491779059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.884765625,0.0,1523.9429931640625,1895.4371337890625,0.0,3115.308837890625,0.9033635854721068,1.0,0.0,3.0,1.0,0.0
12405180,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.8145385980606079,0.2800995111465454,0.2534857988357544,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.9990000128746032,0.6185893416404724,0.4953622221946716,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.9029320478439332,0.3858055174350738,0.2701686918735504,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.863105833530426,0.3369072377681732,0.320328027009964,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.7571324706077576,0.2248400300741195,1.0195395946502686,285.1309509277344,284.95001220703125,297.6065368652344,292.1173400878906,297.3669738769531,297.29656982421875,285.1335754394531,1.0,0.4736691117286682,0.2367136478424072,0.2367136478424072,1.0,1.0,-2.8321001529693604,0.403260588645935,2.428839445114136,-0.2378500252962112,0.90072900056839,0.90072900056839,0.0,117.74274444580078,126.0,45192.8203125,0.0,1864.2266845703125,1.0,280.6417236328125,283.60076904296875,295.0727233886719,297.9533996582031,293.1499938964844,293.1499938964844,280.3500061035156,35856.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857147753238678,1.0,0.0,0.0,3.6456475257873535,3.645671367645264,8.868346412782557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.57958984375,0.0,1527.2576904296875,1895.4371337890625,0.0,3002.257568359375,0.9042271375656128,1.0,0.0,3.0,1.0,0.0
12405240,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.8145385980606079,0.2800995111465454,0.2534857988357544,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.9990000128746032,0.6185893416404724,0.4953622221946716,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.9029320478439332,0.3858055174350738,0.2701686918735504,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.863105833530426,0.3369072377681732,0.320328027009964,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.7571324706077576,0.2248400300741195,1.0195395946502686,285.1309509277344,284.95001220703125,297.6065368652344,292.1173400878906,297.3669738769531,297.29656982421875,285.1335754394531,1.0,0.4736691117286682,0.2367136478424072,0.2367136478424072,1.0,1.0,-2.8321001529693604,0.403260588645935,2.428839445114136,-0.2378500252962112,0.90072900056839,0.90072900056839,0.0,117.74274444580078,126.0,45192.8203125,0.0,1864.2266845703125,1.0,280.6417236328125,283.60076904296875,295.0727233886719,297.9533996582031,293.1499938964844,293.1499938964844,280.3500061035156,35856.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857147753238678,1.0,0.0,0.0,3.6456475257873535,3.645671367645264,8.868346412782557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.57958984375,0.0,1527.2576904296875,1895.4371337890625,0.0,3002.257568359375,0.9042271375656128,1.0,0.0,3.0,1.0,0.0
12405300,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.814102828502655,0.2805093228816986,0.2540752589702606,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6198274493217468,0.4973439574241638,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9032377004623412,0.3874849379062652,0.2715158462524414,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8627052903175354,0.3376009464263916,0.3211593925952911,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7567332983016968,0.2252523601055145,1.0219660997390747,285.0153503417969,284.95001220703125,297.5968017578125,292.1139831542969,297.3661499023437,297.2984313964844,285.0057373046875,1.0,0.4751966297626495,0.237918809056282,0.237918809056282,1.0,1.0,-2.840725898742676,0.4080262184143066,2.432699680328369,-0.2350326925516128,0.9000840783119202,0.9000840783119202,0.0,118.58819580078124,126.0,46365.37109375,0.0,1881.93505859375,1.0,280.398681640625,283.45379638671875,295.1471252441406,298.1899719238281,293.1499938964844,293.1499938964844,280.3500061035156,35895.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645308613777161,1.0,0.0,0.0,3.647969245910645,3.647993326187134,8.879646316017897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.6572265625,0.0,1530.1287841796875,1895.4371337890625,0.0,3071.504638671875,0.9047173261642456,1.0,0.0,3.0,1.0,0.0
12405360,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8125507235527039,0.2804919183254242,0.2542436420917511,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9990000128746032,0.6203932166099548,0.5006301403045654,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9023410081863404,0.3887252807617187,0.2725220918655395,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.861258327960968,0.3379333019256592,0.3216451108455658,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7554328441619873,0.2254054993391037,1.0232998132705688,284.9698791503906,284.95001220703125,297.5871887207031,292.1106872558594,297.3602600097656,297.2936706542969,284.9688415527344,1.0,0.4767686426639557,0.2390269190073013,0.2390269190073013,1.0,1.0,-2.848276138305664,0.4123643040657043,2.4359118938446045,-0.2323837280273437,0.8997144103050232,0.8997144103050232,0.0,119.74626922607422,129.0,46586.90234375,0.0,1899.5443115234373,1.0,280.35772705078125,283.4120483398437,295.1517639160156,298.18267822265625,293.1499938964844,293.1499938964844,280.6499938964844,35954.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694480657577515,1.0,0.0,0.0,3.648202896118164,3.648226976394653,8.880783184395113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.21337890625,0.0,1530.829345703125,1895.4371337890625,0.0,3117.633056640625,0.9048362970352172,1.0,0.0,3.0,1.0,0.0
12405420,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.8094380497932434,0.2812398672103882,0.2547255754470825,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.9990000128746032,0.6218274831771851,0.5075021982192993,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.9005409479141235,0.3920290470123291,0.2746621072292328,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.858304500579834,0.3391759097576141,0.3226760625839233,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.7527348399162292,0.2260660976171493,1.025951623916626,285.15704345703125,284.95001220703125,297.5683288574219,292.1044616699219,297.3544006347656,297.2915344238281,285.1594543457031,1.0,0.4800772666931152,0.2412431389093399,0.2412431389093399,1.0,1.0,-2.864108800888061,0.4212506711483001,2.4428582191467285,-0.2271290272474289,0.9039356708526612,0.9039356708526612,0.0,122.1863784790039,132.0,45574.9609375,0.0,1936.8128662109373,1.0,280.6421813964844,283.6185913085937,295.08209228515625,297.999755859375,293.1499938964844,293.1499938964844,280.3500061035156,35780.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615245819091797,1.0,0.0,0.0,3.655409336090088,3.655433416366577,8.915903322304075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.02685546875,0.0,1537.5491943359375,1895.4371337890625,0.0,3043.3046875,0.9063541889190674,1.0,0.0,3.0,1.0,0.0
12405480,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.8094380497932434,0.2812398672103882,0.2547255754470825,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.9990000128746032,0.6218274831771851,0.5075021982192993,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.9005409479141235,0.3920290470123291,0.2746621072292328,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.858304500579834,0.3391759097576141,0.3226760625839233,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.7527348399162292,0.2260660976171493,1.025951623916626,285.15704345703125,284.95001220703125,297.5683288574219,292.1044616699219,297.3544006347656,297.2915344238281,285.1594543457031,1.0,0.4800772666931152,0.2412431389093399,0.2412431389093399,1.0,1.0,-2.864108800888061,0.4212506711483001,2.4428582191467285,-0.2271290272474289,0.9039356708526612,0.9039356708526612,0.0,122.1863784790039,132.0,45574.9609375,0.0,1936.8128662109373,1.0,280.6421813964844,283.6185913085937,295.08209228515625,297.999755859375,293.1499938964844,293.1499938964844,280.3500061035156,35780.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615245819091797,1.0,0.0,0.0,3.655409336090088,3.655433416366577,8.915903322304075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.02685546875,0.0,1537.5491943359375,1895.4371337890625,0.0,3043.3046875,0.9063541889190674,1.0,0.0,3.0,1.0,0.0
12405540,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8060317635536194,0.2813927829265594,0.2552326619625091,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.6221211552619934,0.5149509310722351,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8984419703483582,0.3946878612041473,0.2768074870109558,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8551530838012695,0.3399631381034851,0.3237509429454803,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7498728632926941,0.2264145612716674,1.0287460088729858,284.99444580078125,284.95001220703125,297.54998779296875,292.09869384765625,297.3417358398437,297.2806701660156,284.99334716796875,1.0,0.4835986495018005,0.2434593588113784,0.2434593588113784,1.0,1.0,-2.880903720855713,0.430450439453125,2.450453281402588,-0.221675306558609,0.9032316207885742,0.9032316207885742,0.0,124.85489654541016,135.0,46995.2421875,0.0,1977.1505126953125,1.0,280.3577575683594,283.4288024902344,295.14117431640625,298.2001953125,293.1499938964844,293.1499938964844,280.04998779296875,35894.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736530542373657,1.0,0.0,0.0,3.6601734161376953,3.660197496414185,8.939157964960032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.15771484375,0.0,1543.726806640625,1895.4371337890625,0.0,3157.0751953125,0.907471239566803,1.0,0.0,3.0,1.0,0.0
12405600,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8060317635536194,0.2813927829265594,0.2552326619625091,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.6221211552619934,0.5149509310722351,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8984419703483582,0.3946878612041473,0.2768074870109558,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8551530838012695,0.3399631381034851,0.3237509429454803,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7498728632926941,0.2264145612716674,1.0287460088729858,284.99444580078125,284.95001220703125,297.54998779296875,292.09869384765625,297.3417358398437,297.2806701660156,284.99334716796875,1.0,0.4835986495018005,0.2434593588113784,0.2434593588113784,1.0,1.0,-2.880903720855713,0.430450439453125,2.450453281402588,-0.221675306558609,0.9032316207885742,0.9032316207885742,0.0,124.85489654541016,135.0,46995.2421875,0.0,1977.1505126953125,1.0,280.3577575683594,283.4288024902344,295.14117431640625,298.2001953125,293.1499938964844,293.1499938964844,280.04998779296875,35894.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736530542373657,1.0,0.0,0.0,3.6601734161376953,3.660197496414185,8.939157964960032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.15771484375,0.0,1543.726806640625,1895.4371337890625,0.0,3157.0751953125,0.907471239566803,1.0,0.0,3.0,1.0,0.0
12405660,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8002604246139526,0.2805824875831604,0.2547836899757385,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.9990000128746032,0.6202357411384583,0.5249528288841248,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8940281867980957,0.3963247835636139,0.278168112039566,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8499867916107178,0.3398338258266449,0.3239245116710663,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.7452076077461243,0.2260492742061615,1.0283528566360474,284.8105773925781,284.95001220703125,297.5321044921875,292.09326171875,297.318603515625,297.2560729980469,284.8094177246094,1.0,0.4869738519191742,0.2455126494169235,0.2455126494169235,1.0,1.0,-2.893760919570923,0.4384592473506927,2.4553017616271973,-0.2165208011865615,0.899864673614502,0.899864673614502,0.0,128.1231689453125,138.0,48384.9140625,0.0,2014.36376953125,1.0,280.0581359863281,283.2224426269531,295.14471435546875,298.30474853515625,293.1499938964844,293.1499938964844,279.75,36096.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886904776096344,1.0,0.0,0.0,3.657284021377564,3.6573081016540527,8.925049996832968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.8271484375,0.0,1542.0118408203125,1895.4371337890625,0.0,3281.24951171875,0.9069567322731018,1.0,0.0,3.0,1.0,0.0
12405720,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8002604246139526,0.2805824875831604,0.2547836899757385,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.9990000128746032,0.6202357411384583,0.5249528288841248,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8940281867980957,0.3963247835636139,0.278168112039566,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8499867916107178,0.3398338258266449,0.3239245116710663,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.7452076077461243,0.2260492742061615,1.0283528566360474,284.8105773925781,284.95001220703125,297.5321044921875,292.09326171875,297.318603515625,297.2560729980469,284.8094177246094,1.0,0.4869738519191742,0.2455126494169235,0.2455126494169235,1.0,1.0,-2.893760919570923,0.4384592473506927,2.4553017616271973,-0.2165208011865615,0.899864673614502,0.899864673614502,0.0,128.1231689453125,138.0,48384.9140625,0.0,2014.36376953125,1.0,280.0581359863281,283.2224426269531,295.14471435546875,298.30474853515625,293.1499938964844,293.1499938964844,279.75,36096.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886904776096344,1.0,0.0,0.0,3.657284021377564,3.6573081016540527,8.925049996832968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.8271484375,0.0,1542.0118408203125,1895.4371337890625,0.0,3281.24951171875,0.9069567322731018,1.0,0.0,3.0,1.0,0.0
12405780,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283874511719,0.7935609221458435,0.2793226242065429,0.253854900598526,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62799072265625,0.9990000128746032,0.6164604425430298,0.536011815071106,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6281433105469,0.8886892199516296,0.3974471986293793,0.2791129350662231,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282653808594,0.8440148234367371,0.3391801714897156,0.3235377669334411,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286315917969,0.7397489547729492,0.2252298593521118,1.0257070064544678,284.62811279296875,284.95001220703125,297.5145263671875,292.0881042480469,297.2925109863281,297.2274475097656,284.6271057128906,1.0,0.4900910556316376,0.2475659400224685,0.2475659400224685,1.0,1.0,-2.903430461883545,0.4457948207855224,2.4576356410980225,-0.21133553981781,0.8940664529800415,0.8940664529800415,0.0,131.62832641601562,126.0,49708.39453125,0.0,2047.73046875,1.0,279.7582397460937,283.0193176269531,295.1327819824219,298.3777770996094,293.1499938964844,293.1499938964844,280.04998779296875,36340.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982746601104736,1.0,0.0,0.0,3.645359516143799,3.645383596420288,8.866945222507638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.90771484375,0.0,1530.554443359375,1895.4371337890625,0.0,3387.49609375,0.9044556021690368,1.0,0.0,3.0,1.0,0.0
12405840,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283874511719,0.7935609221458435,0.2793226242065429,0.253854900598526,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62799072265625,0.9990000128746032,0.6164604425430298,0.536011815071106,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6281433105469,0.8886892199516296,0.3974471986293793,0.2791129350662231,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282653808594,0.8440148234367371,0.3391801714897156,0.3235377669334411,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286315917969,0.7397489547729492,0.2252298593521118,1.0257070064544678,284.62811279296875,284.95001220703125,297.5145263671875,292.0881042480469,297.2925109863281,297.2274475097656,284.6271057128906,1.0,0.4900910556316376,0.2475659400224685,0.2475659400224685,1.0,1.0,-2.903430461883545,0.4457948207855224,2.4576356410980225,-0.21133553981781,0.8940664529800415,0.8940664529800415,0.0,131.62832641601562,126.0,49708.39453125,0.0,2047.73046875,1.0,279.7582397460937,283.0193176269531,295.1327819824219,298.3777770996094,293.1499938964844,293.1499938964844,280.04998779296875,36340.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982746601104736,1.0,0.0,0.0,3.645359516143799,3.645383596420288,8.866945222507638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.90771484375,0.0,1530.554443359375,1895.4371337890625,0.0,3387.49609375,0.9044556021690368,1.0,0.0,3.0,1.0,0.0
12405900,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.7930589318275452,0.2790494561195373,0.2533864080905914,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.9990000128746032,0.6147650480270386,0.5360098481178284,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8891950845718384,0.3983778953552246,0.2795757055282593,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.8438024520874023,0.3391005098819732,0.3232803642749786,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75079345703125,0.7393589615821838,0.2249694466590881,1.0239689350128174,284.7550048828125,284.95001220703125,297.505859375,292.0856018066406,297.28436279296875,297.2193908691406,284.7649841308594,1.0,0.489437460899353,0.2485925853252411,0.2485925853252411,1.0,1.0,-2.901040554046631,0.4478045403957367,2.4532358646392822,-0.2085991501808166,0.8939676284790039,0.8939676284790039,0.0,131.5469512939453,126.0,48604.37890625,0.0,2043.3104248046875,1.0,280.0011901855469,283.17486572265625,295.05816650390625,298.1420593261719,293.1499938964844,293.1499938964844,280.04998779296875,36295.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917303085327148,1.0,0.0,0.0,3.639482736587525,3.6395068168640137,8.838379130793328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.185546875,0.0,1523.7059326171875,1895.4371337890625,0.0,3326.385498046875,0.9031696319580078,1.0,0.0,3.0,1.0,0.0
12405960,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.7952930331230164,0.2792165875434875,0.2533314526081085,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.9990000128746032,0.6142516732215881,0.5315200090408325,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.8926399946212769,0.3997625410556793,0.2803762555122375,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.8461388945579529,0.3394066393375397,0.3233685493469238,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.7411478757858276,0.2249870151281356,1.023282766342163,284.80450439453125,284.95001220703125,297.49725341796875,292.0831604003906,297.2820129394531,297.2188415527344,284.8057861328125,1.0,0.4878711104393005,0.2496145963668823,0.2496145963668823,1.0,1.0,-2.8958256244659424,0.4491533041000366,2.446672439575196,-0.2060509026050567,0.8935413360595703,0.8935413360595703,0.0,130.06985473632812,114.0,48392.83203125,0.0,2027.313232421875,1.0,280.0422058105469,283.2207946777344,295.0497131347656,298.1493835449219,293.1499938964844,293.1499938964844,280.3500061035156,36235.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877044916152954,1.0,0.0,0.0,3.635745286941528,3.6357693672180176,8.820235848361335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.708984375,0.0,1519.1190185546875,1895.4371337890625,0.0,3288.733642578125,0.9022640585899352,1.0,0.0,3.0,1.0,0.0
12406020,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8051376342773438,0.2802058458328247,0.2538445889949798,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.616828978061676,0.5138184428215027,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9054494500160216,0.4032073616981506,0.2824742197990417,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8561356663703918,0.3406921327114105,0.324177622795105,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7493237853050232,0.2255635261535644,1.024135708808899,284.98504638671875,284.95001220703125,297.480224609375,292.07843017578125,297.2868957519531,297.2300720214844,284.9858093261719,1.0,0.482618123292923,0.2516585886478424,0.2516585886478424,1.0,1.0,-2.879692554473877,0.4505023062229156,2.429190158843994,-0.2010485827922821,0.8955057859420776,0.8955057859420776,0.0,124.51632690429688,117.0,46915.74609375,0.0,1973.3531494140625,1.0,280.3416442871094,283.4256591796875,295.0290222167969,298.0244140625,293.1499938964844,293.1499938964844,280.6499938964844,36042.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748754262924194,1.0,0.0,0.0,3.63350772857666,3.6335315704345694,8.809382165964053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.76318359375,0.0,1515.215087890625,1895.4371337890625,0.0,3168.538818359375,0.9016360640525818,1.0,0.0,3.0,1.0,0.0
12406080,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8051376342773438,0.2802058458328247,0.2538445889949798,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.616828978061676,0.5138184428215027,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9054494500160216,0.4032073616981506,0.2824742197990417,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8561356663703918,0.3406921327114105,0.324177622795105,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7493237853050232,0.2255635261535644,1.024135708808899,284.98504638671875,284.95001220703125,297.480224609375,292.07843017578125,297.2868957519531,297.2300720214844,284.9858093261719,1.0,0.482618123292923,0.2516585886478424,0.2516585886478424,1.0,1.0,-2.879692554473877,0.4505023062229156,2.429190158843994,-0.2010485827922821,0.8955057859420776,0.8955057859420776,0.0,124.51632690429688,117.0,46915.74609375,0.0,1973.3531494140625,1.0,280.3416442871094,283.4256591796875,295.0290222167969,298.0244140625,293.1499938964844,293.1499938964844,280.6499938964844,36042.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748754262924194,1.0,0.0,0.0,3.63350772857666,3.6335315704345694,8.809382165964053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.76318359375,0.0,1515.215087890625,1895.4371337890625,0.0,3168.538818359375,0.9016360640525818,1.0,0.0,3.0,1.0,0.0
12406140,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.812506914138794,0.2817139625549316,0.2549740672111511,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.9990000128746032,0.6228991746902466,0.5021520853042603,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.9162893891334534,0.4072006940841675,0.2850692272186279,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.8639712333679199,0.3425776064395904,0.3257008492946625,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.7558007836341858,0.2266661822795868,1.0279481410980225,285.16876220703125,284.95001220703125,297.4634094238281,292.07391357421875,297.30181884765625,297.2541809082031,285.1703491210937,1.0,0.4806739389896393,0.2537025809288025,0.2537025809288025,1.0,1.0,-2.8765368461608887,0.454890638589859,2.4216461181640625,-0.1962442100048065,0.8999099135398865,0.8999099135398865,0.0,121.21540832519533,120.0,45561.08984375,0.0,1951.9912109375,1.0,280.64166259765625,283.6308288574219,295.024658203125,297.9298400878906,293.1499938964844,293.1499938964844,280.95001220703125,35812.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624153733253479,1.0,0.0,0.0,3.639737606048584,3.639761447906494,8.839617180456116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.41748046875,0.0,1520.38427734375,1895.4371337890625,0.0,3051.66015625,0.902873694896698,1.0,0.0,3.0,1.0,0.0
12406200,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.812506914138794,0.2817139625549316,0.2549740672111511,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.9990000128746032,0.6228991746902466,0.5021520853042603,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.9162893891334534,0.4072006940841675,0.2850692272186279,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.8639712333679199,0.3425776064395904,0.3257008492946625,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.7558007836341858,0.2266661822795868,1.0279481410980225,285.16876220703125,284.95001220703125,297.4634094238281,292.07391357421875,297.30181884765625,297.2541809082031,285.1703491210937,1.0,0.4806739389896393,0.2537025809288025,0.2537025809288025,1.0,1.0,-2.8765368461608887,0.454890638589859,2.4216461181640625,-0.1962442100048065,0.8999099135398865,0.8999099135398865,0.0,121.21540832519533,120.0,45561.08984375,0.0,1951.9912109375,1.0,280.64166259765625,283.6308288574219,295.024658203125,297.9298400878906,293.1499938964844,293.1499938964844,280.95001220703125,35812.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624153733253479,1.0,0.0,0.0,3.639737606048584,3.639761447906494,8.839617180456116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.41748046875,0.0,1520.38427734375,1895.4371337890625,0.0,3051.66015625,0.902873694896698,1.0,0.0,3.0,1.0,0.0
12406260,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.8173128962516785,0.283547431230545,0.2564820051193237,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.9990000128746032,0.6296657919883728,0.4958876371383667,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.924372375011444,0.4115536510944366,0.287982702255249,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.8693605065345764,0.3448464870452881,0.3276864290237427,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.7603248953819275,0.2281324863433838,1.033801794052124,285.36102294921875,284.95001220703125,297.44683837890625,292.0695495605469,297.32183837890625,297.284912109375,285.3629455566406,1.0,0.4808209538459778,0.2559297084808349,0.2559297084808349,1.0,1.0,-2.883734941482544,0.4621933102607727,2.421541690826416,-0.1906621158123016,0.9069457054138184,0.9069457054138184,0.0,119.81049346923828,123.0,44374.48046875,0.0,1956.778564453125,1.0,280.9417419433594,283.8402709960937,295.02520751953125,297.85357666015625,293.1499938964844,293.1499938964844,280.6499938964844,35559.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509843945503235,1.0,0.0,0.0,3.655418872833252,3.655442953109741,8.915949933907541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.45458984375,0.0,1535.9033203125,1895.4371337890625,0.0,2944.49169921875,0.9062089323997498,1.0,0.0,3.0,1.0,0.0
12406320,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.8173128962516785,0.283547431230545,0.2564820051193237,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.9990000128746032,0.6296657919883728,0.4958876371383667,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.924372375011444,0.4115536510944366,0.287982702255249,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.8693605065345764,0.3448464870452881,0.3276864290237427,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.7603248953819275,0.2281324863433838,1.033801794052124,285.36102294921875,284.95001220703125,297.44683837890625,292.0695495605469,297.32183837890625,297.284912109375,285.3629455566406,1.0,0.4808209538459778,0.2559297084808349,0.2559297084808349,1.0,1.0,-2.883734941482544,0.4621933102607727,2.421541690826416,-0.1906621158123016,0.9069457054138184,0.9069457054138184,0.0,119.81049346923828,123.0,44374.48046875,0.0,1956.778564453125,1.0,280.9417419433594,283.8402709960937,295.02520751953125,297.85357666015625,293.1499938964844,293.1499938964844,280.6499938964844,35559.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509843945503235,1.0,0.0,0.0,3.655418872833252,3.655442953109741,8.915949933907541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.45458984375,0.0,1535.9033203125,1895.4371337890625,0.0,2944.49169921875,0.9062089323997498,1.0,0.0,3.0,1.0,0.0
12406380,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.818602979183197,0.2841576933860779,0.2574282586574554,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.9990000128746032,0.634264349937439,0.4952351450920105,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.9278860688209534,0.4145918488502502,0.2904179990291595,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.8711372017860413,0.3461350202560425,0.3292508125305176,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.7618551254272461,0.2289879918098449,1.0387544631958008,285.1902770996094,284.95001220703125,297.4304504394531,292.0653381347656,297.32781982421875,297.2976379394531,285.1888122558594,1.0,0.4823367297649383,0.258156806230545,0.258156806230545,1.0,1.0,-2.894849300384521,0.4705019295215606,2.424347400665283,-0.1848284006118774,0.9087960124015808,0.9087960124015808,0.0,120.05901336669922,126.0,45774.01953125,0.0,1976.1488037109373,1.0,280.65771484375,283.6419982910156,295.10888671875,298.0885009765625,293.1499938964844,293.1499938964844,280.3500061035156,35644.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639057278633118,1.0,0.0,0.0,3.6694815158844,3.669505834579468,8.984682153823087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.09375,0.0,1552.2750244140625,1895.4371337890625,0.0,3065.64013671875,0.9093852639198304,1.0,0.0,3.0,1.0,0.0
12406440,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.818602979183197,0.2841576933860779,0.2574282586574554,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.9990000128746032,0.634264349937439,0.4952351450920105,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.9278860688209534,0.4145918488502502,0.2904179990291595,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.8711372017860413,0.3461350202560425,0.3292508125305176,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.7618551254272461,0.2289879918098449,1.0387544631958008,285.1902770996094,284.95001220703125,297.4304504394531,292.0653381347656,297.32781982421875,297.2976379394531,285.1888122558594,1.0,0.4823367297649383,0.258156806230545,0.258156806230545,1.0,1.0,-2.894849300384521,0.4705019295215606,2.424347400665283,-0.1848284006118774,0.9087960124015808,0.9087960124015808,0.0,120.05901336669922,126.0,45774.01953125,0.0,1976.1488037109373,1.0,280.65771484375,283.6419982910156,295.10888671875,298.0885009765625,293.1499938964844,293.1499938964844,280.3500061035156,35644.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639057278633118,1.0,0.0,0.0,3.6694815158844,3.669505834579468,8.984682153823087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.09375,0.0,1552.2750244140625,1895.4371337890625,0.0,3065.64013671875,0.9093852639198304,1.0,0.0,3.0,1.0,0.0
12406500,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8175807595252991,0.2839671671390533,0.2574249804019928,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9990000128746032,0.6353954672813416,0.4971949458122253,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9274955987930298,0.4155947268009186,0.2912525832653045,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8702832460403442,0.3463138341903686,0.3295905292034149,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7611047029495239,0.2290679961442947,1.0397568941116333,285.05133056640625,284.95001220703125,297.4223022460937,292.06329345703125,297.32354736328125,297.2945861816406,285.0408935546875,1.0,0.4833497405052185,0.2592703700065613,0.2592703700065613,1.0,1.0,-2.899818181991577,0.4745404422283172,2.425277709960937,-0.1818916350603103,0.9081384539604188,0.9081384539604188,0.0,120.76824951171876,126.0,46977.87890625,0.0,1987.80712890625,1.0,280.400634765625,283.47515869140625,295.1405029296875,298.2548522949219,293.1499938964844,293.1499938964844,280.3500061035156,35739.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734390735626221,1.0,0.0,0.0,3.674189805984497,3.6742138862609854,9.007752623801936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.37744140625,0.0,1558.2864990234375,1895.4371337890625,0.0,3155.068359375,0.9104673862457277,1.0,0.0,3.0,1.0,0.0
