time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406560,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.815639853477478,0.2835448384284973,0.2571442425251007,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.6357923150062561,0.5003893375396729,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9259255528450012,0.416344940662384,0.2918523252010345,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8684616088867188,0.3462417125701904,0.3296419382095337,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7594906091690063,0.2289402484893798,1.0397100448608398,284.9991149902344,284.95001220703125,297.4142150878906,292.061279296875,297.3153381347656,297.286376953125,284.99755859375,1.0,0.4844424426555633,0.2601977884769439,0.2601977884769439,1.0,1.0,-2.904047727584839,0.4779688417911529,2.4260787963867188,-0.1793955415487289,0.9078927636146544,0.9078927636146544,0.0,121.78185272216795,129.0,47179.671875,0.0,1999.78955078125,1.0,280.3580627441406,283.4279479980469,295.1170959472656,298.20184326171875,293.1499938964844,293.1499938964844,280.04998779296875,35828.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782294988632202,1.0,0.0,0.0,3.676555156707764,3.676579475402832,9.019354934025614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.15185546875,0.0,1561.6207275390625,1895.4371337890625,0.0,3199.986083984375,0.9110870361328124,1.0,0.0,3.0,1.0,0.0
12406620,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8104702234268188,0.2823858857154846,0.2562887370586395,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.9990000128746032,0.6348888874053955,0.5086443424224854,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9211655855178832,0.4174000024795532,0.2927606701850891,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.8634780049324036,0.3456955850124359,0.3293448090553283,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.7550018429756165,0.2283015698194503,1.0378563404083252,284.8079833984375,284.95001220703125,297.39813232421875,292.05731201171875,297.2923889160156,297.261474609375,284.8065185546875,1.0,0.4867661595344543,0.2620526254177093,0.2620526254177093,1.0,1.0,-2.911450147628784,0.4845404922962188,2.4269094467163086,-0.174460157752037,0.9044356346130372,0.9044356346130372,0.0,124.2921905517578,132.0,48519.44921875,0.0,2024.4915771484373,1.0,280.0580139160156,283.21600341796875,295.1053161621094,298.2766418457031,293.1499938964844,293.1499938964844,279.75,36058.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903276920318604,1.0,0.0,0.0,3.67510437965393,3.675128698348999,9.01223813798424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.3623046875,0.0,1561.7220458984375,1895.4371337890625,0.0,3313.27197265625,0.9109150171279908,1.0,0.0,3.0,1.0,0.0
12406680,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8104702234268188,0.2823858857154846,0.2562887370586395,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.9990000128746032,0.6348888874053955,0.5086443424224854,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9211655855178832,0.4174000024795532,0.2927606701850891,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.8634780049324036,0.3456955850124359,0.3293448090553283,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.7550018429756165,0.2283015698194503,1.0378563404083252,284.8079833984375,284.95001220703125,297.39813232421875,292.05731201171875,297.2923889160156,297.261474609375,284.8065185546875,1.0,0.4867661595344543,0.2620526254177093,0.2620526254177093,1.0,1.0,-2.911450147628784,0.4845404922962188,2.4269094467163086,-0.174460157752037,0.9044356346130372,0.9044356346130372,0.0,124.2921905517578,132.0,48519.44921875,0.0,2024.4915771484373,1.0,280.0580139160156,283.21600341796875,295.1053161621094,298.2766418457031,293.1499938964844,293.1499938964844,279.75,36058.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903276920318604,1.0,0.0,0.0,3.67510437965393,3.675128698348999,9.01223813798424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.3623046875,0.0,1561.7220458984375,1895.4371337890625,0.0,3313.27197265625,0.9109150171279908,1.0,0.0,3.0,1.0,0.0
12406740,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202697753906,0.8040859699249268,0.2809412181377411,0.2551523745059967,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61981201171875,0.9990000128746032,0.6320769786834717,0.5184431076049805,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199645996094,0.9151005744934082,0.4179932177066803,0.2933175563812256,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200866699219,0.8574755191802979,0.3447762131690979,0.3286626040935516,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205139160156,0.7495147585868835,0.2272825539112091,1.0341777801513672,284.61993408203125,284.95001220703125,297.38214111328125,292.0534362792969,297.2646179199219,297.230224609375,284.6186828613281,1.0,0.4891200363636017,0.2639074921607971,0.2639074921607971,1.0,1.0,-2.9172914028167725,0.4907692670822143,2.426522016525269,-0.1695220321416854,0.8984878063201904,0.8984878063201904,0.0,127.2073211669922,135.0,49795.5859375,0.0,2048.708984375,1.0,279.758056640625,283.0085144042969,295.0935974121094,298.3441162109375,293.1499938964844,293.1499938964844,280.04998779296875,36319.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006950855255127,1.0,0.0,0.0,3.6639833450317374,3.664007663726807,8.957778163676267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.8125,0.0,1551.182861328125,1895.4371337890625,0.0,3410.062744140625,0.908603012561798,1.0,0.0,3.0,1.0,0.0
12406800,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202697753906,0.8040859699249268,0.2809412181377411,0.2551523745059967,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61981201171875,0.9990000128746032,0.6320769786834717,0.5184431076049805,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199645996094,0.9151005744934082,0.4179932177066803,0.2933175563812256,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200866699219,0.8574755191802979,0.3447762131690979,0.3286626040935516,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205139160156,0.7495147585868835,0.2272825539112091,1.0341777801513672,284.61993408203125,284.95001220703125,297.38214111328125,292.0534362792969,297.2646179199219,297.230224609375,284.6186828613281,1.0,0.4891200363636017,0.2639074921607971,0.2639074921607971,1.0,1.0,-2.9172914028167725,0.4907692670822143,2.426522016525269,-0.1695220321416854,0.8984878063201904,0.8984878063201904,0.0,127.2073211669922,135.0,49795.5859375,0.0,2048.708984375,1.0,279.758056640625,283.0085144042969,295.0935974121094,298.3441162109375,293.1499938964844,293.1499938964844,280.04998779296875,36319.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006950855255127,1.0,0.0,0.0,3.6639833450317374,3.664007663726807,8.957778163676267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.8125,0.0,1551.182861328125,1895.4371337890625,0.0,3410.062744140625,0.908603012561798,1.0,0.0,3.0,1.0,0.0
12406860,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.7991119623184204,0.2807747423648834,0.2546798884868622,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.9990000128746032,0.629761815071106,0.5269412398338318,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.9107785224914552,0.4199497401714325,0.2943987548351288,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.852794349193573,0.3448847532272339,0.3284864127635956,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7451005578041077,0.226921945810318,1.0317790508270264,284.8066101074219,284.95001220703125,297.36627197265625,292.04962158203125,297.25006103515625,297.2159423828125,284.8090209960937,1.0,0.4915827214717865,0.2657333612442016,0.2657333612442016,1.0,1.0,-2.925135850906372,0.4974592328071594,2.4276766777038574,-0.1646641045808792,0.8980333805084229,0.8980333805084229,0.0,129.87930297851562,138.0,48628.546875,0.0,2075.19384765625,1.0,280.042236328125,283.2184753417969,295.0146179199219,298.12261962890625,293.1499938964844,293.1499938964844,280.3500061035156,36221.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897205591201782,1.0,0.0,0.0,3.6548101902008057,3.654834270477295,8.912980433706252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.98095703125,0.0,1540.1824951171875,1895.4371337890625,0.0,3307.594482421875,0.9065179228782654,1.0,0.0,3.0,1.0,0.0
12406920,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.7991119623184204,0.2807747423648834,0.2546798884868622,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.9990000128746032,0.629761815071106,0.5269412398338318,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.9107785224914552,0.4199497401714325,0.2943987548351288,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.852794349193573,0.3448847532272339,0.3284864127635956,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7451005578041077,0.226921945810318,1.0317790508270264,284.8066101074219,284.95001220703125,297.36627197265625,292.04962158203125,297.25006103515625,297.2159423828125,284.8090209960937,1.0,0.4915827214717865,0.2657333612442016,0.2657333612442016,1.0,1.0,-2.925135850906372,0.4974592328071594,2.4276766777038574,-0.1646641045808792,0.8980333805084229,0.8980333805084229,0.0,129.87930297851562,138.0,48628.546875,0.0,2075.19384765625,1.0,280.042236328125,283.2184753417969,295.0146179199219,298.12261962890625,293.1499938964844,293.1499938964844,280.3500061035156,36221.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897205591201782,1.0,0.0,0.0,3.6548101902008057,3.654834270477295,8.912980433706252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.98095703125,0.0,1540.1824951171875,1895.4371337890625,0.0,3307.594482421875,0.9065179228782654,1.0,0.0,3.0,1.0,0.0
12406980,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7969876527786255,0.28182253241539,0.2554624080657959,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6289722919464111,0.532677173614502,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9095619916915894,0.4232161045074463,0.2965304553508758,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8506906628608704,0.3461869955062866,0.3295359015464782,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7430030107498169,0.2274960279464721,1.0337204933166504,285.0163879394531,284.95001220703125,297.3504333496094,292.0458374023437,297.24932861328125,297.21954345703125,285.0189819335937,1.0,0.4944757521152496,0.2675592303276062,0.2675592303276062,1.0,1.0,-2.939122676849365,0.5057176947593689,2.433404922485352,-0.1595979779958725,0.90059894323349,0.90059894323349,0.0,132.0383758544922,141.0,47513.72265625,0.0,2109.708740234375,1.0,280.341796875,283.44598388671875,295.00152587890625,298.0226745605469,293.1499938964844,293.1499938964844,280.04998779296875,36008.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778538703918457,1.0,0.0,0.0,3.6536831855773926,3.653707265853882,8.907484811970789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.48095703125,0.0,1537.3375244140625,1895.4371337890625,0.0,3196.46484375,0.9061291217803956,1.0,0.0,3.0,1.0,0.0
12407040,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7969876527786255,0.28182253241539,0.2554624080657959,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6289722919464111,0.532677173614502,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9095619916915894,0.4232161045074463,0.2965304553508758,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8506906628608704,0.3461869955062866,0.3295359015464782,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7430030107498169,0.2274960279464721,1.0337204933166504,285.0163879394531,284.95001220703125,297.3504333496094,292.0458374023437,297.24932861328125,297.21954345703125,285.0189819335937,1.0,0.4944757521152496,0.2675592303276062,0.2675592303276062,1.0,1.0,-2.939122676849365,0.5057176947593689,2.433404922485352,-0.1595979779958725,0.90059894323349,0.90059894323349,0.0,132.0383758544922,141.0,47513.72265625,0.0,2109.708740234375,1.0,280.341796875,283.44598388671875,295.00152587890625,298.0226745605469,293.1499938964844,293.1499938964844,280.04998779296875,36008.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778538703918457,1.0,0.0,0.0,3.6536831855773926,3.653707265853882,8.907484811970789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.48095703125,0.0,1537.3375244140625,1895.4371337890625,0.0,3196.46484375,0.9061291217803956,1.0,0.0,3.0,1.0,0.0
12407100,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7960642576217651,0.2821060419082641,0.2559462785720825,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.6284100413322449,0.5354918241500854,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9090805649757384,0.4245699048042297,0.2976685464382171,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8498111367225647,0.3467101156711578,0.3302156329154968,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.742156982421875,0.2277427017688751,1.035418152809143,284.9022216796875,284.95001220703125,297.3425598144531,292.0439758300781,297.2476806640625,297.2198181152344,284.8933410644531,1.0,0.4960734844207763,0.2684721648693084,0.2684721648693084,1.0,1.0,-2.947314500808716,0.51016765832901,2.4371469020843506,-0.1569630801677703,0.8992100954055786,0.8992100954055786,0.0,133.15887451171875,141.0,48696.90625,0.0,2129.338623046875,1.0,280.0985412597656,283.301513671875,295.074951171875,298.2602233886719,293.1499938964844,293.1499938964844,280.04998779296875,36053.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884905993938446,1.0,0.0,0.0,3.65300726890564,3.65303111076355,8.904188462111051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.04296875,0.0,1536.9208984375,1895.4371337890625,0.0,3262.53857421875,0.9059536457061768,1.0,0.0,3.0,1.0,0.0
12407160,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7941569089889526,0.281974583864212,0.2560159862041473,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.6272087693214417,0.5393940210342407,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9075411558151244,0.4254730641841888,0.2984478771686554,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8481093645095825,0.3468803465366363,0.3305533826351166,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7406237125396729,0.2277479022741317,1.0360946655273438,284.8602294921875,284.95001220703125,297.33465576171875,292.0421142578125,297.24273681640625,297.2157592773437,284.8594665527344,1.0,0.4976640939712524,0.2693003416061401,0.2693003416061401,1.0,1.0,-2.954247236251831,0.514107882976532,2.4401392936706543,-0.154540866613388,0.898145318031311,0.898145318031311,0.0,134.54994201660156,129.0,48919.92578125,0.0,2148.258056640625,1.0,280.0577087402344,283.2627258300781,295.0802001953125,298.2529602050781,293.1499938964844,293.1499938964844,280.3500061035156,36114.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894677758216858,1.0,0.0,0.0,3.6502413749694815,3.650265455245972,8.890710887499154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.84814453125,0.0,1534.294677734375,1895.4371337890625,0.0,3305.22998046875,0.9054036140441896,1.0,0.0,3.0,1.0,0.0
12407220,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7974704504013062,0.2824587523937225,0.2561415731906891,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.6264306306838989,0.5331517457962036,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.91326242685318,0.4281547665596008,0.3000426292419433,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8517733216285706,0.3477817177772522,0.3311306536197662,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7434722781181335,0.2281010895967483,1.0367209911346436,285.03515625,284.95001220703125,297.31890869140625,292.0383605957031,297.2407531738281,297.2177124023437,285.03631591796875,1.0,0.4956805109977722,0.2709566950798034,0.2709566950798034,1.0,1.0,-2.9502832889556885,0.5174892544746399,2.4327938556671143,-0.1500000059604644,0.900696873664856,0.900696873664856,0.0,132.62115478515625,132.0,47671.84765625,0.0,2131.672119140625,1.0,280.3421630859375,283.4603881835937,295.0143737792969,298.06500244140625,293.1499938964844,293.1499938964844,280.04998779296875,35951.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813796043395996,1.0,0.0,0.0,3.6512203216552734,3.651244401931762,8.895479481907387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.7001953125,0.0,1534.1612548828125,1895.4371337890625,0.0,3229.508544921875,0.9055322408676147,1.0,0.0,3.0,1.0,0.0
12407280,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7974704504013062,0.2824587523937225,0.2561415731906891,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.6264306306838989,0.5331517457962036,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.91326242685318,0.4281547665596008,0.3000426292419433,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8517733216285706,0.3477817177772522,0.3311306536197662,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7434722781181335,0.2281010895967483,1.0367209911346436,285.03515625,284.95001220703125,297.31890869140625,292.0383605957031,297.2407531738281,297.2177124023437,285.03631591796875,1.0,0.4956805109977722,0.2709566950798034,0.2709566950798034,1.0,1.0,-2.9502832889556885,0.5174892544746399,2.4327938556671143,-0.1500000059604644,0.900696873664856,0.900696873664856,0.0,132.62115478515625,132.0,47671.84765625,0.0,2131.672119140625,1.0,280.3421630859375,283.4603881835937,295.0143737792969,298.06500244140625,293.1499938964844,293.1499938964844,280.04998779296875,35951.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813796043395996,1.0,0.0,0.0,3.6512203216552734,3.651244401931762,8.895479481907387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.7001953125,0.0,1534.1612548828125,1895.4371337890625,0.0,3229.508544921875,0.9055322408676147,1.0,0.0,3.0,1.0,0.0
12407340,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7987721562385559,0.2823310494422912,0.2562955915927887,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9990000128746032,0.6265364289283752,0.5309423208236694,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9165589809417723,0.4301245212554931,0.3016451895236969,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8534452319145203,0.3482038676738739,0.3317598402500152,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7446757555007935,0.2281772941350937,1.0377373695373535,284.8597412109375,284.95001220703125,297.3031616210937,292.0346069335937,297.2350769042969,297.2150573730469,284.85821533203125,1.0,0.495778888463974,0.2726130485534668,0.2726130485534668,1.0,1.0,-2.951703786849976,0.5222533345222473,2.429450511932373,-0.1457106322050094,0.8980916142463684,0.8980916142463684,0.0,132.04031372070312,135.0,48884.20703125,0.0,2131.17138671875,1.0,280.0578308105469,283.2626037597656,295.0690002441406,298.24774169921875,293.1499938964844,293.1499938964844,280.3500061035156,36088.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891758382320404,1.0,0.0,0.0,3.648798942565918,3.6488230228424072,8.883685040927958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.93115234375,0.0,1532.4942626953125,1895.4371337890625,0.0,3326.648193359375,0.9050584435462952,1.0,0.0,3.0,1.0,0.0
12407400,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7987721562385559,0.2823310494422912,0.2562955915927887,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9990000128746032,0.6265364289283752,0.5309423208236694,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9165589809417723,0.4301245212554931,0.3016451895236969,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8534452319145203,0.3482038676738739,0.3317598402500152,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7446757555007935,0.2281772941350937,1.0377373695373535,284.8597412109375,284.95001220703125,297.3031616210937,292.0346069335937,297.2350769042969,297.2150573730469,284.85821533203125,1.0,0.495778888463974,0.2726130485534668,0.2726130485534668,1.0,1.0,-2.951703786849976,0.5222533345222473,2.429450511932373,-0.1457106322050094,0.8980916142463684,0.8980916142463684,0.0,132.04031372070312,135.0,48884.20703125,0.0,2131.17138671875,1.0,280.0578308105469,283.2626037597656,295.0690002441406,298.24774169921875,293.1499938964844,293.1499938964844,280.3500061035156,36088.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891758382320404,1.0,0.0,0.0,3.648798942565918,3.6488230228424072,8.883685040927958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.93115234375,0.0,1532.4942626953125,1895.4371337890625,0.0,3326.648193359375,0.9050584435462952,1.0,0.0,3.0,1.0,0.0
12407460,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7979587316513062,0.2827195227146148,0.2563802003860473,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.6268251538276672,0.5326972007751465,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9172225594520568,0.4327299892902374,0.3032143712043762,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8529614806175232,0.3489860892295837,0.3322753310203552,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7440482378005981,0.2284735143184662,1.0383880138397217,285.0364990234375,284.95001220703125,297.2873840332031,292.03082275390625,297.2331848144531,297.2171630859375,285.0384216308594,1.0,0.4968853294849396,0.2743372023105621,0.2743372023105621,1.0,1.0,-2.9571950435638428,0.5282440185546875,2.428951025009156,-0.1410444378852844,0.9006385207176208,0.9006385207176208,0.0,132.74758911132812,138.0,47689.99609375,0.0,2144.17041015625,1.0,280.3421630859375,283.461669921875,295.0006103515625,298.04962158203125,293.1499938964844,293.1499938964844,280.04998779296875,35937.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882199227809906,1.0,0.0,0.0,3.650190114974976,3.650214195251465,8.890460776456166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.99560546875,0.0,1532.914306640625,1895.4371337890625,0.0,3237.187255859375,0.9052926301956176,1.0,0.0,3.0,1.0,0.0
12407520,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7979587316513062,0.2827195227146148,0.2563802003860473,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.6268251538276672,0.5326972007751465,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9172225594520568,0.4327299892902374,0.3032143712043762,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8529614806175232,0.3489860892295837,0.3322753310203552,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7440482378005981,0.2284735143184662,1.0383880138397217,285.0364990234375,284.95001220703125,297.2873840332031,292.03082275390625,297.2331848144531,297.2171630859375,285.0384216308594,1.0,0.4968853294849396,0.2743372023105621,0.2743372023105621,1.0,1.0,-2.9571950435638428,0.5282440185546875,2.428951025009156,-0.1410444378852844,0.9006385207176208,0.9006385207176208,0.0,132.74758911132812,138.0,47689.99609375,0.0,2144.17041015625,1.0,280.3421630859375,283.461669921875,295.0006103515625,298.04962158203125,293.1499938964844,293.1499938964844,280.04998779296875,35937.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882199227809906,1.0,0.0,0.0,3.650190114974976,3.650214195251465,8.890460776456166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.99560546875,0.0,1532.914306640625,1895.4371337890625,0.0,3237.187255859375,0.9052926301956176,1.0,0.0,3.0,1.0,0.0
12407580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7962039113044739,0.2825760841369629,0.2565744817256927,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.6260064244270325,0.5365318655967712,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.916619598865509,0.4347222447395324,0.3048734664916992,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.851518452167511,0.3493663072586059,0.3329217135906219,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7426470518112183,0.2285253256559372,1.039613962173462,284.8705444335937,284.95001220703125,297.27154541015625,292.0269775390625,297.2269592285156,297.2138366699219,284.8693542480469,1.0,0.4987949132919311,0.2760613560676574,0.2760613560676574,1.0,1.0,-2.9662845134735107,0.5351881980895996,2.431096315383911,-0.1361213773488998,0.8982500433921814,0.8982500433921814,0.0,134.19740295410156,126.0,49002.96484375,0.0,2167.204833984375,1.0,280.0578308105469,283.2703552246094,295.0603332519531,298.2431335449219,293.1499938964844,293.1499938964844,280.3500061035156,36070.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923646211624146,1.0,0.0,0.0,3.648437976837158,3.648462057113648,8.881927442416782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.9443359375,0.0,1531.9559326171875,1895.4371337890625,0.0,3332.314208984375,0.90496563911438,1.0,0.0,3.0,1.0,0.0
12407640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7962039113044739,0.2825760841369629,0.2565744817256927,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.6260064244270325,0.5365318655967712,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.916619598865509,0.4347222447395324,0.3048734664916992,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.851518452167511,0.3493663072586059,0.3329217135906219,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7426470518112183,0.2285253256559372,1.039613962173462,284.8705444335937,284.95001220703125,297.27154541015625,292.0269775390625,297.2269592285156,297.2138366699219,284.8693542480469,1.0,0.4987949132919311,0.2760613560676574,0.2760613560676574,1.0,1.0,-2.9662845134735107,0.5351881980895996,2.431096315383911,-0.1361213773488998,0.8982500433921814,0.8982500433921814,0.0,134.19740295410156,126.0,49002.96484375,0.0,2167.204833984375,1.0,280.0578308105469,283.2703552246094,295.0603332519531,298.2431335449219,293.1499938964844,293.1499938964844,280.3500061035156,36070.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923646211624146,1.0,0.0,0.0,3.648437976837158,3.648462057113648,8.881927442416782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.9443359375,0.0,1531.9559326171875,1895.4371337890625,0.0,3332.314208984375,0.90496563911438,1.0,0.0,3.0,1.0,0.0
12407700,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7971720099449158,0.2825735807418823,0.2563958168029785,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6255479454994202,0.5342633724212646,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9188124537467957,0.4358263909816742,0.3054783940315246,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8527308106422424,0.3495769202709198,0.332974374294281,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7435458302497864,0.2285369932651519,1.0392091274261477,284.99371337890625,284.95001220703125,297.2635803222656,292.0250244140625,297.22442626953125,297.2128601074219,285.00299072265625,1.0,0.4977598190307617,0.2769234180450439,0.2769234180450439,1.0,1.0,-2.963665246963501,0.5368200540542603,2.4268453121185303,-0.1336971521377563,0.8997083902359009,0.8997083902359009,0.0,133.45709228515625,126.0,47889.0078125,0.0,2158.88671875,1.0,280.30126953125,283.421142578125,294.9974060058594,298.02960205078125,293.1499938964844,293.1499938964844,280.3500061035156,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886456310749054,1.0,0.0,0.0,3.648264646530152,3.6482884883880615,8.881083317646699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.763671875,0.0,1531.246337890625,1895.4371337890625,0.0,3277.052490234375,0.904931902885437,1.0,0.0,3.0,1.0,0.0
12407760,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8004852533340454,0.2829105257987976,0.2565192282199859,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.6260632276535034,0.5280960202217102,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.923991084098816,0.4373137652873993,0.3063624799251556,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8562084436416626,0.3500778675079345,0.3332723379135132,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7463400363922119,0.2287526279687881,1.0394841432571411,285.0384826660156,284.95001220703125,297.255615234375,292.0230712890625,297.2250366210937,297.2159423828125,285.0393371582031,1.0,0.495908260345459,0.2777181565761566,0.2777181565761566,1.0,1.0,-2.958156108856201,0.5375410318374634,2.420615196228028,-0.1317022293806076,0.9007944464683532,0.9007944464683532,0.0,131.4943389892578,129.0,47685.05078125,0.0,2139.430419921875,1.0,280.3422546386719,283.4623718261719,294.9931945800781,298.04571533203125,293.1499938964844,293.1499938964844,280.04998779296875,35926.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883013904094696,1.0,0.0,0.0,3.650383234024048,3.650407314300537,8.891401535038312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.611328125,0.0,1533.0413818359375,1895.4371337890625,0.0,3244.81884765625,0.9053248763084412,1.0,0.0,3.0,1.0,0.0
12407820,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8025307655334473,0.282692939043045,0.2565664052963257,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.6269107460975647,0.5242732763290405,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9284465909004213,0.4392493963241577,0.3079234957695007,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8586521744728088,0.3503691554069519,0.3337506949901581,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7481940388679504,0.2287570536136627,1.040046215057373,284.85870361328125,284.95001220703125,297.2396240234375,292.01904296875,297.2193603515625,297.21337890625,284.85699462890625,1.0,0.4953725039958954,0.2793076336383819,0.2793076336383819,1.0,1.0,-2.956730604171753,0.5414457321166992,2.4152848720550537,-0.1276551932096481,0.898144006729126,0.898144006729126,0.0,130.35548400878906,132.0,48853.5234375,0.0,2131.2119140625,1.0,280.0578308105469,283.2611083984375,295.0495300292969,298.2265930175781,293.1499938964844,293.1499938964844,280.3500061035156,36076.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926059007644653,1.0,0.0,0.0,3.648438692092896,3.6484627723693848,8.881931421456102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.6240234375,0.0,1532.001708984375,1895.4371337890625,0.0,3334.5693359375,0.9049676656723022,1.0,0.0,3.0,1.0,0.0
12407880,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8025307655334473,0.282692939043045,0.2565664052963257,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.6269107460975647,0.5242732763290405,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9284465909004213,0.4392493963241577,0.3079234957695007,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8586521744728088,0.3503691554069519,0.3337506949901581,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7481940388679504,0.2287570536136627,1.040046215057373,284.85870361328125,284.95001220703125,297.2396240234375,292.01904296875,297.2193603515625,297.21337890625,284.85699462890625,1.0,0.4953725039958954,0.2793076336383819,0.2793076336383819,1.0,1.0,-2.956730604171753,0.5414457321166992,2.4152848720550537,-0.1276551932096481,0.898144006729126,0.898144006729126,0.0,130.35548400878906,132.0,48853.5234375,0.0,2131.2119140625,1.0,280.0578308105469,283.2611083984375,295.0495300292969,298.2265930175781,293.1499938964844,293.1499938964844,280.3500061035156,36076.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926059007644653,1.0,0.0,0.0,3.648438692092896,3.6484627723693848,8.881931421456102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.6240234375,0.0,1532.001708984375,1895.4371337890625,0.0,3334.5693359375,0.9049676656723022,1.0,0.0,3.0,1.0,0.0
12407940,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8022212386131287,0.283020555973053,0.2565789222717285,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.6278464794158936,0.5248898267745972,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9298520684242249,0.4418721795082092,0.3094848394393921,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8586629033088684,0.3510559201240539,0.3341558575630188,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7479997277259827,0.2290115356445312,1.0404208898544312,285.0325622558594,284.95001220703125,297.2234802246094,292.014892578125,297.2177429199219,297.2159423828125,285.03436279296875,1.0,0.4960385262966156,0.2808970808982849,0.2808970808982849,1.0,1.0,-2.960292339324951,0.5466542840003967,2.413638114929199,-0.1233517378568649,0.9006173014640808,0.9006173014640808,0.0,130.6615753173828,135.0,47627.32421875,0.0,2138.873046875,1.0,280.3421630859375,283.4578552246094,294.9823913574219,298.02764892578125,293.1499938964844,293.1499938964844,280.04998779296875,35934.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826029300689697,1.0,0.0,0.0,3.649970769882202,3.6499948501586914,8.889392120181583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.130859375,0.0,1532.644775390625,1895.4371337890625,0.0,3240.96923828125,0.9052400588989258,1.0,0.0,3.0,1.0,0.0
12408000,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8022212386131287,0.283020555973053,0.2565789222717285,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.6278464794158936,0.5248898267745972,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9298520684242249,0.4418721795082092,0.3094848394393921,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8586629033088684,0.3510559201240539,0.3341558575630188,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7479997277259827,0.2290115356445312,1.0404208898544312,285.0325622558594,284.95001220703125,297.2234802246094,292.014892578125,297.2177429199219,297.2159423828125,285.03436279296875,1.0,0.4960385262966156,0.2808970808982849,0.2808970808982849,1.0,1.0,-2.960292339324951,0.5466542840003967,2.413638114929199,-0.1233517378568649,0.9006173014640808,0.9006173014640808,0.0,130.6615753173828,135.0,47627.32421875,0.0,2138.873046875,1.0,280.3421630859375,283.4578552246094,294.9823913574219,298.02764892578125,293.1499938964844,293.1499938964844,280.04998779296875,35934.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826029300689697,1.0,0.0,0.0,3.649970769882202,3.6499948501586914,8.889392120181583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.130859375,0.0,1532.644775390625,1895.4371337890625,0.0,3240.96923828125,0.9052400588989258,1.0,0.0,3.0,1.0,0.0
12408060,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8007802963256836,0.2828324437141418,0.2567214369773865,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9990000128746032,0.6276098489761353,0.5279442071914673,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9297004342079164,0.4438892900943756,0.3111554682254791,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8575012683868408,0.3513576686382293,0.3347164094448089,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.746860921382904,0.2290379703044891,1.0414732694625854,284.8648986816406,284.95001220703125,297.2071838378906,292.0106201171875,297.2117004394531,297.21295166015625,284.8636474609375,1.0,0.4976460933685303,0.282539039850235,0.282539039850235,1.0,1.0,-2.968083143234253,0.5531238913536072,2.414959192276001,-0.118620254099369,0.8981414437294006,0.8981414437294006,0.0,131.82444763183594,138.0,48920.1171875,0.0,2158.20458984375,1.0,280.0578308105469,283.2652587890625,295.0426940917969,298.2204895019531,293.1499938964844,293.1499938964844,280.3500061035156,36072.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892525851726532,1.0,0.0,0.0,3.648136854171753,3.648160934448242,8.880461450644361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.333984375,0.0,1531.6392822265625,1895.4371337890625,0.0,3333.821044921875,0.9048992991447448,1.0,0.0,3.0,1.0,0.0
12408120,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8007802963256836,0.2828324437141418,0.2567214369773865,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9990000128746032,0.6276098489761353,0.5279442071914673,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9297004342079164,0.4438892900943756,0.3111554682254791,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8575012683868408,0.3513576686382293,0.3347164094448089,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.746860921382904,0.2290379703044891,1.0414732694625854,284.8648986816406,284.95001220703125,297.2071838378906,292.0106201171875,297.2117004394531,297.21295166015625,284.8636474609375,1.0,0.4976460933685303,0.282539039850235,0.282539039850235,1.0,1.0,-2.968083143234253,0.5531238913536072,2.414959192276001,-0.118620254099369,0.8981414437294006,0.8981414437294006,0.0,131.82444763183594,138.0,48920.1171875,0.0,2158.20458984375,1.0,280.0578308105469,283.2652587890625,295.0426940917969,298.2204895019531,293.1499938964844,293.1499938964844,280.3500061035156,36072.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892525851726532,1.0,0.0,0.0,3.648136854171753,3.648160934448242,8.880461450644361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.333984375,0.0,1531.6392822265625,1895.4371337890625,0.0,3333.821044921875,0.9048992991447448,1.0,0.0,3.0,1.0,0.0
12408180,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7983052134513855,0.283191978931427,0.2568088471889496,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.6270602941513062,0.532913088798523,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9282338619232178,0.4466038644313812,0.3128139078617096,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8552733063697815,0.3520664274692535,0.3351882100105285,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7447974681854248,0.2293010950088501,1.0421288013458252,285.0459289550781,284.95001220703125,297.19073486328125,292.00616455078125,297.2095947265625,297.2149963378906,285.04803466796875,1.0,0.4997840225696563,0.2841810286045074,0.2841810286045074,1.0,1.0,-2.9775032997131348,0.5600616335868835,2.417441844940185,-0.11386239528656,0.9008447527885436,0.9008447527885436,0.0,133.59727478027344,141.0,47781.1875,0.0,2183.5771484375,1.0,280.3421630859375,283.46746826171875,294.9770812988281,298.02978515625,293.1499938964844,293.1499938964844,280.04998779296875,35921.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832524418830872,1.0,0.0,0.0,3.6501424312591553,3.6501662731170654,8.890228286873025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.8564453125,0.0,1532.7364501953125,1895.4371337890625,0.0,3247.052978515625,0.9052705764770508,1.0,0.0,3.0,1.0,0.0
12408240,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7983052134513855,0.283191978931427,0.2568088471889496,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.6270602941513062,0.532913088798523,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9282338619232178,0.4466038644313812,0.3128139078617096,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8552733063697815,0.3520664274692535,0.3351882100105285,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7447974681854248,0.2293010950088501,1.0421288013458252,285.0459289550781,284.95001220703125,297.19073486328125,292.00616455078125,297.2095947265625,297.2149963378906,285.04803466796875,1.0,0.4997840225696563,0.2841810286045074,0.2841810286045074,1.0,1.0,-2.9775032997131348,0.5600616335868835,2.417441844940185,-0.11386239528656,0.9008447527885436,0.9008447527885436,0.0,133.59727478027344,141.0,47781.1875,0.0,2183.5771484375,1.0,280.3421630859375,283.46746826171875,294.9770812988281,298.02978515625,293.1499938964844,293.1499938964844,280.04998779296875,35921.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832524418830872,1.0,0.0,0.0,3.6501424312591553,3.6501662731170654,8.890228286873025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.8564453125,0.0,1532.7364501953125,1895.4371337890625,0.0,3247.052978515625,0.9052705764770508,1.0,0.0,3.0,1.0,0.0
12408300,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7973455786705017,0.2832889556884765,0.2570817470550537,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9990000128746032,0.6265151500701904,0.5353528261184692,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9277753233909608,0.4478519558906555,0.3138478696346283,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8543795943260193,0.3523835241794586,0.3356437385082245,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.7439652681350708,0.2294230610132217,1.0431952476501465,284.9281311035156,284.95001220703125,297.18243408203125,292.0038757324219,297.2080078125,297.2154541015625,284.9190979003906,1.0,0.5010660290718079,0.2850019931793213,0.2850019931793213,1.0,1.0,-2.983837127685547,0.5639715790748596,2.419865608215332,-0.1113620698451995,0.8995903730392456,0.8995903730392456,0.0,134.5418243408203,141.0,48944.15234375,0.0,2199.4619140625,1.0,280.0986633300781,283.3201904296875,295.0375061035156,298.2458801269531,293.1499938964844,293.1499938964844,280.04998779296875,35979.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898661136627197,1.0,0.0,0.0,3.650745153427124,3.650768995285034,8.893164249457186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.27880859375,0.0,1533.8466796875,1895.4371337890625,0.0,3308.955322265625,0.9053924679756165,1.0,0.0,3.0,1.0,0.0
12408360,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7954712510108948,0.2830280065536499,0.2570067942142486,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.6253129839897156,0.5388793349266052,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.926228404045105,0.4486966431140899,0.3145655393600464,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8526909947395325,0.3523892760276794,0.3358028531074524,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7424631714820862,0.2293237745761871,1.0433388948440552,284.8834533691406,284.95001220703125,297.174072265625,292.00152587890625,297.2034912109375,297.2120666503906,284.8824157714844,1.0,0.5023804903030396,0.2856937348842621,0.2856937348842621,1.0,1.0,-2.989215135574341,0.5673072338104248,2.421907663345337,-0.1092038452625274,0.8986534476280212,0.8986534476280212,0.0,135.76646423339844,129.0,49144.34375,0.0,2215.151611328125,1.0,280.0577392578125,283.27880859375,295.0370483398437,298.2273864746094,293.1499938964844,293.1499938964844,280.3500061035156,36050.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893865168094635,1.0,0.0,0.0,3.6491003036499023,3.649124145507813,8.885152169568755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.93701171875,0.0,1532.5472412109375,1895.4371337890625,0.0,3346.335205078125,0.9051008224487304,1.0,0.0,3.0,1.0,0.0
