time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408420,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7989822626113892,0.2833411991596222,0.2569482326507568,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9990000128746032,0.6244904398918152,0.5318862795829773,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9327685832977296,0.4514127075672149,0.3161452114582062,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8565897941589355,0.3530531525611877,0.3361218869686126,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7454810738563538,0.2295198440551757,1.043144702911377,285.052978515625,284.95001220703125,297.1571960449219,291.9967041015625,297.20184326171875,297.2148132324219,285.0539245605469,1.0,0.4999561607837677,0.2870772182941437,0.2870772182941437,1.0,1.0,-2.982811450958252,0.5693731307983398,2.413438320159912,-0.1054376512765884,0.9014050364494324,0.9014050364494324,0.0,133.52841186523438,132.0,47852.6953125,0.0,2192.449462890625,1.0,280.3421630859375,283.4718933105469,294.96893310546875,298.0311279296875,293.1499938964844,293.1499938964844,280.04998779296875,35905.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849337697029114,1.0,0.0,0.0,3.651835680007935,3.651859760284424,8.898477972252294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.62744140625,0.0,1534.5008544921875,1895.4371337890625,0.0,3262.798828125,0.9056355357170104,1.0,0.0,3.0,1.0,0.0
12408480,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7989822626113892,0.2833411991596222,0.2569482326507568,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9990000128746032,0.6244904398918152,0.5318862795829773,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9327685832977296,0.4514127075672149,0.3161452114582062,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8565897941589355,0.3530531525611877,0.3361218869686126,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7454810738563538,0.2295198440551757,1.043144702911377,285.052978515625,284.95001220703125,297.1571960449219,291.9967041015625,297.20184326171875,297.2148132324219,285.0539245605469,1.0,0.4999561607837677,0.2870772182941437,0.2870772182941437,1.0,1.0,-2.982811450958252,0.5693731307983398,2.413438320159912,-0.1054376512765884,0.9014050364494324,0.9014050364494324,0.0,133.52841186523438,132.0,47852.6953125,0.0,2192.449462890625,1.0,280.3421630859375,283.4718933105469,294.96893310546875,298.0311279296875,293.1499938964844,293.1499938964844,280.04998779296875,35905.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849337697029114,1.0,0.0,0.0,3.651835680007935,3.651859760284424,8.898477972252294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.62744140625,0.0,1534.5008544921875,1895.4371337890625,0.0,3262.798828125,0.9056355357170104,1.0,0.0,3.0,1.0,0.0
12408540,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.800480306148529,0.283099502325058,0.2569834589958191,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.6245110630989075,0.5290611982345581,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9365741014480592,0.4534505009651184,0.3177903294563293,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8584561347961426,0.3532944321632385,0.3365645706653595,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7468501925468445,0.2294972985982895,1.0436294078826904,284.87506103515625,284.95001220703125,297.1401062011719,291.9916381835937,297.1959228515625,297.21221923828125,284.8734436035156,1.0,0.4997314512729645,0.2884607017040252,0.2884607017040252,1.0,1.0,-2.9825363159179688,0.5730872750282288,2.4094491004943848,-0.1018219590187072,0.8989852070808411,0.8989852070808411,0.0,132.70883178710938,135.0,49053.5859375,0.0,2187.783203125,1.0,280.05780029296875,283.2720947265625,295.0236511230469,298.2124938964844,293.1499938964844,293.1499938964844,280.3500061035156,36052.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948190212249756,1.0,0.0,0.0,3.650771856307984,3.6507959365844727,8.893294420886377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.15869140625,0.0,1534.4178466796875,1895.4371337890625,0.0,3355.243896484375,0.9054731726646424,1.0,0.0,3.0,1.0,0.0
12408600,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.800480306148529,0.283099502325058,0.2569834589958191,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.6245110630989075,0.5290611982345581,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9365741014480592,0.4534505009651184,0.3177903294563293,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8584561347961426,0.3532944321632385,0.3365645706653595,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7468501925468445,0.2294972985982895,1.0436294078826904,284.87506103515625,284.95001220703125,297.1401062011719,291.9916381835937,297.1959228515625,297.21221923828125,284.8734436035156,1.0,0.4997314512729645,0.2884607017040252,0.2884607017040252,1.0,1.0,-2.9825363159179688,0.5730872750282288,2.4094491004943848,-0.1018219590187072,0.8989852070808411,0.8989852070808411,0.0,132.70883178710938,135.0,49053.5859375,0.0,2187.783203125,1.0,280.05780029296875,283.2720947265625,295.0236511230469,298.2124938964844,293.1499938964844,293.1499938964844,280.3500061035156,36052.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948190212249756,1.0,0.0,0.0,3.650771856307984,3.6507959365844727,8.893294420886377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.15869140625,0.0,1534.4178466796875,1895.4371337890625,0.0,3355.243896484375,0.9054731726646424,1.0,0.0,3.0,1.0,0.0
12408660,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.799817681312561,0.2834023535251617,0.2569816410541534,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6246892809867859,0.5303367972373962,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.937573254108429,0.4562032222747803,0.3194391429424286,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.858085572719574,0.3539352715015411,0.3369325399398803,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7463492751121521,0.229729950428009,1.0439358949661257,285.04913330078125,284.95001220703125,297.1227111816406,291.986328125,297.194091796875,297.21490478515625,285.0509338378906,1.0,0.5006020665168762,0.2899505794048309,0.2899505794048309,1.0,1.0,-2.986851930618286,0.5783195495605469,2.40853238105774,-0.0976458489894867,0.9016829133033752,0.9016829133033752,0.0,133.23477172851562,138.0,47838.35546875,0.0,2198.010986328125,1.0,280.3421936035156,283.4689025878906,294.9552001953125,298.01318359375,293.1499938964844,293.1499938964844,280.04998779296875,35910.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850984573364258,1.0,0.0,0.0,3.6532199382781982,3.653244018554688,8.90522642293945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.0361328125,0.0,1536.080078125,1895.4371337890625,0.0,3264.34033203125,0.905950129032135,1.0,0.0,3.0,1.0,0.0
12408720,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.799817681312561,0.2834023535251617,0.2569816410541534,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6246892809867859,0.5303367972373962,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.937573254108429,0.4562032222747803,0.3194391429424286,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.858085572719574,0.3539352715015411,0.3369325399398803,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7463492751121521,0.229729950428009,1.0439358949661257,285.04913330078125,284.95001220703125,297.1227111816406,291.986328125,297.194091796875,297.21490478515625,285.0509338378906,1.0,0.5006020665168762,0.2899505794048309,0.2899505794048309,1.0,1.0,-2.986851930618286,0.5783195495605469,2.40853238105774,-0.0976458489894867,0.9016829133033752,0.9016829133033752,0.0,133.23477172851562,138.0,47838.35546875,0.0,2198.010986328125,1.0,280.3421936035156,283.4689025878906,294.9552001953125,298.01318359375,293.1499938964844,293.1499938964844,280.04998779296875,35910.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850984573364258,1.0,0.0,0.0,3.6532199382781982,3.653244018554688,8.90522642293945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.0361328125,0.0,1536.080078125,1895.4371337890625,0.0,3264.34033203125,0.905950129032135,1.0,0.0,3.0,1.0,0.0
12408780,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7981511354446411,0.2831856310367584,0.2571038007736206,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.6237450242042542,0.5338253974914551,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9371854066848756,0.4583296179771423,0.3211951553821563,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.856676459312439,0.3541855216026306,0.3374516665935516,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7450238466262817,0.229734182357788,1.0449179410934448,284.8819580078125,284.95001220703125,297.10504150390625,291.9807434082031,297.18817138671875,297.2124938964844,284.8807373046875,1.0,0.50234055519104,0.2914404571056366,0.2914404571056366,1.0,1.0,-2.9951088428497314,0.5846377611160278,2.410470962524414,-0.0931482911109924,0.8994369506835938,0.8994369506835938,0.0,134.55247497558594,126.0,49149.29296875,0.0,2219.2578125,1.0,280.05780029296875,283.27655029296875,295.01373291015625,298.2054138183594,293.1499938964844,293.1499938964844,280.3500061035156,36046.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951918482780457,1.0,0.0,0.0,3.652346849441528,3.6523709297180176,8.900969987735152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.62353515625,0.0,1536.1290283203125,1895.4371337890625,0.0,3358.72509765625,0.9058229923248292,1.0,0.0,3.0,1.0,0.0
12408840,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7981511354446411,0.2831856310367584,0.2571038007736206,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.6237450242042542,0.5338253974914551,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9371854066848756,0.4583296179771423,0.3211951553821563,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.856676459312439,0.3541855216026306,0.3374516665935516,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7450238466262817,0.229734182357788,1.0449179410934448,284.8819580078125,284.95001220703125,297.10504150390625,291.9807434082031,297.18817138671875,297.2124938964844,284.8807373046875,1.0,0.50234055519104,0.2914404571056366,0.2914404571056366,1.0,1.0,-2.9951088428497314,0.5846377611160278,2.410470962524414,-0.0931482911109924,0.8994369506835938,0.8994369506835938,0.0,134.55247497558594,126.0,49149.29296875,0.0,2219.2578125,1.0,280.05780029296875,283.27655029296875,295.01373291015625,298.2054138183594,293.1499938964844,293.1499938964844,280.3500061035156,36046.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951918482780457,1.0,0.0,0.0,3.652346849441528,3.6523709297180176,8.900969987735152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.62353515625,0.0,1536.1290283203125,1895.4371337890625,0.0,3358.72509765625,0.9058229923248292,1.0,0.0,3.0,1.0,0.0
12408900,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7991695404052734,0.2831506729125976,0.2568936944007873,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.6232182383537292,0.5314101576805115,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9395524263381958,0.4595190584659576,0.3218481838703155,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8579437136650085,0.3543370366096496,0.3374443352222442,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.745978057384491,0.2297249585390091,1.044407606124878,285.00439453125,284.95001220703125,297.0960693359375,291.97784423828125,297.1858825683594,297.2120666503906,285.0134582519531,1.0,0.5012381672859192,0.2921853959560394,0.2921853959560394,1.0,1.0,-2.9921343326568604,0.5858738422393799,2.4062604904174805,-0.091028057038784,0.9009601473808287,0.9009601473808287,0.0,133.759521484375,126.0,48025.0234375,0.0,2209.930419921875,1.0,280.3013610839844,283.42657470703125,294.9501647949219,297.99078369140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892930150032043,1.0,0.0,0.0,3.652561664581299,3.652585744857788,8.90201647507638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.708984375,0.0,1535.8680419921875,1895.4371337890625,0.0,3303.59521484375,0.9058772921562196,1.0,0.0,3.0,1.0,0.0
12408960,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8025528788566589,0.2834553122520447,0.2569869458675384,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.6236556172370911,0.5250904560089111,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.944890022277832,0.4611098170280456,0.3227982819080353,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8615344166755676,0.3547830581665039,0.3376877903938293,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7488628625869751,0.2299226075410843,1.0445894002914429,285.0483093261719,284.95001220703125,297.0870361328125,291.9748840332031,297.1864929199219,297.2154846191406,285.0491027832031,1.0,0.4993303120136261,0.2928561568260193,0.2928561568260193,1.0,1.0,-2.9863076210021973,0.5861490368843079,2.400158405303955,-0.089396134018898,0.902102530002594,0.902102530002594,0.0,131.7494354248047,129.0,47818.91015625,0.0,2189.419677734375,1.0,280.34228515625,283.4672546386719,294.945068359375,298.0057983398437,293.1499938964844,293.1499938964844,280.04998779296875,35907.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858614563941956,1.0,0.0,0.0,3.655010938644409,3.6550347805023193,8.913959277379035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.78515625,0.0,1538.0550537109375,1895.4371337890625,0.0,3271.48388671875,0.906346559524536,1.0,0.0,3.0,1.0,0.0
12409020,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8046596646308899,0.2831774055957794,0.2569765448570251,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.6243389248847961,0.5210621356964111,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9494458436965942,0.4632065892219543,0.3244782090187073,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.86404949426651,0.3549607992172241,0.3380582928657532,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7508071064949036,0.2298988848924636,1.0450050830841064,284.8681640625,284.95001220703125,297.0686950683594,291.9686889648437,297.180419921875,297.2131042480469,284.866455078125,1.0,0.4987052679061889,0.2941976487636566,0.2941976487636566,1.0,1.0,-2.984402656555176,0.5893245935440063,2.395078182220459,-0.0859465152025222,0.8995738625526428,0.8995738625526428,0.0,130.54116821289062,132.0,48995.09375,0.0,2179.91650390625,1.0,280.05780029296875,283.2657470703125,294.9994201660156,298.1849975585937,293.1499938964844,293.1499938964844,280.3500061035156,36058.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954925537109375,1.0,0.0,0.0,3.653718233108521,3.6537423133850098,8.907655342227372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.921875,0.0,1537.7469482421875,1895.4371337890625,0.0,3361.532958984375,0.9061360955238342,1.0,0.0,3.0,1.0,0.0
12409080,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8046596646308899,0.2831774055957794,0.2569765448570251,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.6243389248847961,0.5210621356964111,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9494458436965942,0.4632065892219543,0.3244782090187073,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.86404949426651,0.3549607992172241,0.3380582928657532,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7508071064949036,0.2298988848924636,1.0450050830841064,284.8681640625,284.95001220703125,297.0686950683594,291.9686889648437,297.180419921875,297.2131042480469,284.866455078125,1.0,0.4987052679061889,0.2941976487636566,0.2941976487636566,1.0,1.0,-2.984402656555176,0.5893245935440063,2.395078182220459,-0.0859465152025222,0.8995738625526428,0.8995738625526428,0.0,130.54116821289062,132.0,48995.09375,0.0,2179.91650390625,1.0,280.05780029296875,283.2657470703125,294.9994201660156,298.1849975585937,293.1499938964844,293.1499938964844,280.3500061035156,36058.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954925537109375,1.0,0.0,0.0,3.653718233108521,3.6537423133850098,8.907655342227372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.921875,0.0,1537.7469482421875,1895.4371337890625,0.0,3361.532958984375,0.9061360955238342,1.0,0.0,3.0,1.0,0.0
12409140,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.804370105266571,0.2834509313106537,0.2569386661052704,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.6250883340835571,0.5215337872505188,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9509519338607788,0.466045081615448,0.3261728286743164,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8640478253364563,0.3555457293987274,0.3383623361587524,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.750650942325592,0.2301332056522369,1.0452735424041748,285.0410461425781,284.95001220703125,297.04998779296875,291.9621887207031,297.1786804199219,297.2162475585937,285.0428161621094,1.0,0.4993061125278473,0.2955391705036163,0.2955391705036163,1.0,1.0,-2.987640619277954,0.5939041376113892,2.3937363624572754,-0.0821681544184684,0.902155578136444,0.902155578136444,0.0,130.79588317871094,150.0,47761.51171875,0.0,2186.86767578125,1.0,280.3422241210937,283.46173095703125,294.9301452636719,297.98370361328125,293.1499938964844,293.1499938964844,280.04998779296875,35919.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855905532836914,1.0,0.0,0.0,3.6558139324188232,3.655837774276733,8.917875788938545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.5224609375,0.0,1539.044189453125,1895.4371337890625,0.0,3268.94775390625,0.9065368175506592,1.0,0.0,3.0,1.0,0.0
12409200,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.804370105266571,0.2834509313106537,0.2569386661052704,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.6250883340835571,0.5215337872505188,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9509519338607788,0.466045081615448,0.3261728286743164,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8640478253364563,0.3555457293987274,0.3383623361587524,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.750650942325592,0.2301332056522369,1.0452735424041748,285.0410461425781,284.95001220703125,297.04998779296875,291.9621887207031,297.1786804199219,297.2162475585937,285.0428161621094,1.0,0.4993061125278473,0.2955391705036163,0.2955391705036163,1.0,1.0,-2.987640619277954,0.5939041376113892,2.3937363624572754,-0.0821681544184684,0.902155578136444,0.902155578136444,0.0,130.79588317871094,150.0,47761.51171875,0.0,2186.86767578125,1.0,280.3422241210937,283.46173095703125,294.9301452636719,297.98370361328125,293.1499938964844,293.1499938964844,280.04998779296875,35919.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855905532836914,1.0,0.0,0.0,3.6558139324188232,3.655837774276733,8.917875788938545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.5224609375,0.0,1539.044189453125,1895.4371337890625,0.0,3268.94775390625,0.9065368175506592,1.0,0.0,3.0,1.0,0.0
12409260,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7958781123161316,0.2832680344581604,0.2572120428085327,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.6235266923904419,0.5385068655014038,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9417243003845216,0.4683182835578918,0.3281244933605194,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8555283546447754,0.355804443359375,0.3390164077281952,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7434687614440918,0.23018778860569,1.0471186637878418,284.88739013671875,284.95001220703125,297.028076171875,291.9543762207031,297.1717224121094,297.2137451171875,284.8874206542969,1.0,0.5060929656028748,0.2969442903995514,0.2969442903995514,1.0,1.0,-3.013694524765014,0.6049444079399109,2.408750057220459,-0.0772311016917228,0.9000424146652222,0.9000424146652222,0.0,136.61599731445312,153.0,49253.50390625,0.0,2262.819091796875,1.0,280.0577697753906,283.2799072265625,294.98883056640625,298.1815490722656,293.1499938964844,293.1499938964844,279.75,36046.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959078788757324,1.0,0.0,0.0,3.654799699783325,3.6548237800598153,8.912928706195089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.83154296875,0.0,1538.8646240234375,1895.4371337890625,0.0,3365.410400390625,0.9063750505447388,1.0,0.0,3.0,1.0,0.0
12409320,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7958781123161316,0.2832680344581604,0.2572120428085327,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.6235266923904419,0.5385068655014038,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9417243003845216,0.4683182835578918,0.3281244933605194,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8555283546447754,0.355804443359375,0.3390164077281952,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7434687614440918,0.23018778860569,1.0471186637878418,284.88739013671875,284.95001220703125,297.028076171875,291.9543762207031,297.1717224121094,297.2137451171875,284.8874206542969,1.0,0.5060929656028748,0.2969442903995514,0.2969442903995514,1.0,1.0,-3.013694524765014,0.6049444079399109,2.408750057220459,-0.0772311016917228,0.9000424146652222,0.9000424146652222,0.0,136.61599731445312,153.0,49253.50390625,0.0,2262.819091796875,1.0,280.0577697753906,283.2799072265625,294.98883056640625,298.1815490722656,293.1499938964844,293.1499938964844,279.75,36046.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959078788757324,1.0,0.0,0.0,3.654799699783325,3.6548237800598153,8.912928706195089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.83154296875,0.0,1538.8646240234375,1895.4371337890625,0.0,3365.410400390625,0.9063750505447388,1.0,0.0,3.0,1.0,0.0
12409380,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.786845326423645,0.2821998000144958,0.2566036283969879,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.9990000128746032,0.6175914406776428,0.5554061532020569,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.9318572282791138,0.4696016609668731,0.3292956352233886,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8468834757804871,0.3552159070968628,0.3388320803642273,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7360678315162659,0.2295347303152084,1.0458883047103882,284.7198791503906,284.95001220703125,297.0003662109375,291.9443359375,297.1579895019531,297.2040405273437,284.71923828125,1.0,0.5112465023994446,0.2983494102954864,0.2983494102954864,1.0,1.0,-3.0330049991607666,0.6141695976257324,2.418835401535034,-0.0720385760068893,0.8955824971199036,0.8955824971199036,0.0,142.33819580078125,156.0,50736.3203125,0.0,2327.1533203125,1.0,279.7582092285156,283.0855407714844,294.994140625,298.2956237792969,293.1499938964844,293.1499938964844,280.04998779296875,36242.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087762236595154,1.0,0.0,0.0,3.646440744400024,3.6464648246765137,8.872205512489018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.474609375,0.0,1531.0250244140625,1895.4371337890625,0.0,3485.24267578125,0.9046345353126526,1.0,0.0,3.0,1.0,0.0
12409440,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.786845326423645,0.2821998000144958,0.2566036283969879,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.9990000128746032,0.6175914406776428,0.5554061532020569,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.9318572282791138,0.4696016609668731,0.3292956352233886,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8468834757804871,0.3552159070968628,0.3388320803642273,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7360678315162659,0.2295347303152084,1.0458883047103882,284.7198791503906,284.95001220703125,297.0003662109375,291.9443359375,297.1579895019531,297.2040405273437,284.71923828125,1.0,0.5112465023994446,0.2983494102954864,0.2983494102954864,1.0,1.0,-3.0330049991607666,0.6141695976257324,2.418835401535034,-0.0720385760068893,0.8955824971199036,0.8955824971199036,0.0,142.33819580078125,156.0,50736.3203125,0.0,2327.1533203125,1.0,279.7582092285156,283.0855407714844,294.994140625,298.2956237792969,293.1499938964844,293.1499938964844,280.04998779296875,36242.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087762236595154,1.0,0.0,0.0,3.646440744400024,3.6464648246765137,8.872205512489018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.474609375,0.0,1531.0250244140625,1895.4371337890625,0.0,3485.24267578125,0.9046345353126526,1.0,0.0,3.0,1.0,0.0
12409500,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7829210758209229,0.2819545865058899,0.2562556266784668,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9990000128746032,0.614408016204834,0.5628157258033752,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9276824593544006,0.4706264436244964,0.3298631608486175,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8431753516197205,0.3551235198974609,0.3386533260345459,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.7327921986579895,0.2292698472738266,1.044649958610535,284.8510131835937,284.95001220703125,296.98443603515625,291.93853759765625,297.151123046875,297.1997985839844,284.8610534667969,1.0,0.5134684443473816,0.299051970243454,0.299051970243454,1.0,1.0,-3.0404720306396484,0.6181997060775757,2.4222724437713623,-0.0696512535214424,0.8961673378944397,0.8961673378944397,0.0,144.85215759277344,156.0,49682.45703125,0.0,2353.8017578125,1.0,280.001220703125,283.24224853515625,294.919677734375,298.0653991699219,293.1499938964844,293.1499938964844,280.04998779296875,36182.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032888412475586,1.0,0.0,0.0,3.642796516418457,3.642820358276367,8.854481166054029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.17236328125,0.0,1526.5299072265625,1895.4371337890625,0.0,3434.221923828125,0.9038347601890564,1.0,0.0,3.0,1.0,0.0
12409560,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7802063226699829,0.2821263074874878,0.2563293576240539,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.611731767654419,0.5687357783317566,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9249695539474488,0.4721489548683166,0.3308369815349579,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8405414819717407,0.3554080426692962,0.3388464748859405,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7303862571716309,0.2292464673519134,1.04443359375,284.9078674316406,284.95001220703125,296.9672241210937,291.9322509765625,297.1478271484375,297.2005615234375,284.9101867675781,1.0,0.5155867338180542,0.2995128929615021,0.2995128929615021,1.0,1.0,-3.048818588256836,0.6218475103378296,2.426970958709717,-0.0678571909666061,0.8965016007423401,0.8965016007423401,0.0,146.976806640625,159.0,49588.90625,0.0,2380.17578125,1.0,280.0420837402344,283.2930603027344,294.9084777832031,298.07647705078125,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002848267555237,1.0,0.0,0.0,3.641536712646485,3.6415605545043945,8.848357424540154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.759765625,0.0,1524.569091796875,1895.4371337890625,0.0,3406.2392578125,0.9034736156463624,1.0,0.0,3.0,1.0,0.0
12409620,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.77628493309021,0.2831209301948547,0.257145881652832,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9989206790924072,0.6076726317405701,0.576397180557251,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9212725162506104,0.4759437143802643,0.333390861749649,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8366411924362183,0.3566472828388214,0.3399291932582855,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.7267353534698486,0.2296850383281707,1.0462541580200195,285.1117248535156,284.95001220703125,296.9289855957031,291.918212890625,297.1457214355469,297.2089233398437,285.1137390136719,1.0,0.5195852518081665,0.3004347085952759,0.3004347085952759,1.0,1.0,-3.06557559967041,0.6290879249572754,2.436487913131714,-0.064209446310997,0.9003084897994995,0.9003084897994995,0.0,150.82501220703125,162.0,48427.25390625,0.0,2431.343017578125,1.0,280.3417053222656,283.5135803222656,294.8810119628906,297.9617919921875,293.1499938964844,293.1499938964844,280.6499938964844,35880.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899021744728088,1.0,0.0,0.0,3.645242929458618,3.6452670097351074,8.866378493621596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.2763671875,0.0,1526.9893798828125,1895.4371337890625,0.0,3309.29296875,0.9041522741317748,1.0,0.0,3.0,1.0,0.0
12409680,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.77628493309021,0.2831209301948547,0.257145881652832,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9989206790924072,0.6076726317405701,0.576397180557251,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9212725162506104,0.4759437143802643,0.333390861749649,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8366411924362183,0.3566472828388214,0.3399291932582855,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.7267353534698486,0.2296850383281707,1.0462541580200195,285.1117248535156,284.95001220703125,296.9289855957031,291.918212890625,297.1457214355469,297.2089233398437,285.1137390136719,1.0,0.5195852518081665,0.3004347085952759,0.3004347085952759,1.0,1.0,-3.06557559967041,0.6290879249572754,2.436487913131714,-0.064209446310997,0.9003084897994995,0.9003084897994995,0.0,150.82501220703125,162.0,48427.25390625,0.0,2431.343017578125,1.0,280.3417053222656,283.5135803222656,294.8810119628906,297.9617919921875,293.1499938964844,293.1499938964844,280.6499938964844,35880.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899021744728088,1.0,0.0,0.0,3.645242929458618,3.6452670097351074,8.866378493621596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.2763671875,0.0,1526.9893798828125,1895.4371337890625,0.0,3309.29296875,0.9041522741317748,1.0,0.0,3.0,1.0,0.0
12409740,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.7723681330680847,0.2845956683158874,0.258516401052475,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047790527344,0.9931669235229492,0.6059408783912659,0.5745643973350525,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.9172868132591248,0.4802588522434234,0.3364137709140777,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30438232421875,0.8326590061187744,0.3584054410457611,0.3416261970996856,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.723088800907135,0.2305853813886642,1.0504872798919678,285.3045959472656,284.95001220703125,296.88604736328125,291.90234375,297.1463928222656,297.2223205566406,285.3063659667969,1.0,0.5229573249816895,0.301356554031372,0.301356554031372,1.0,1.0,-3.075779438018799,0.6345333456993103,2.441246271133423,-0.0609801933169364,0.9066131114959716,0.9066131114959716,0.0,154.94728088378906,165.0,47242.015625,0.0,2472.086669921875,1.0,280.64178466796875,283.72528076171875,294.8669738769531,297.8724975585937,293.1499938964844,293.1499938964844,280.3500061035156,35633.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803371787071228,1.0,0.0,0.0,3.6582281589508057,3.658252000808716,8.929658292800013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.3896484375,0.0,1539.59130859375,1895.4371337890625,0.0,3219.74072265625,0.9068880677223206,1.0,0.0,3.0,1.0,0.0
12409800,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.7723681330680847,0.2845956683158874,0.258516401052475,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047790527344,0.9931669235229492,0.6059408783912659,0.5745643973350525,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.9172868132591248,0.4802588522434234,0.3364137709140777,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30438232421875,0.8326590061187744,0.3584054410457611,0.3416261970996856,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.723088800907135,0.2305853813886642,1.0504872798919678,285.3045959472656,284.95001220703125,296.88604736328125,291.90234375,297.1463928222656,297.2223205566406,285.3063659667969,1.0,0.5229573249816895,0.301356554031372,0.301356554031372,1.0,1.0,-3.075779438018799,0.6345333456993103,2.441246271133423,-0.0609801933169364,0.9066131114959716,0.9066131114959716,0.0,154.94728088378906,165.0,47242.015625,0.0,2472.086669921875,1.0,280.64178466796875,283.72528076171875,294.8669738769531,297.8724975585937,293.1499938964844,293.1499938964844,280.3500061035156,35633.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803371787071228,1.0,0.0,0.0,3.6582281589508057,3.658252000808716,8.929658292800013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.3896484375,0.0,1539.59130859375,1895.4371337890625,0.0,3219.74072265625,0.9068880677223206,1.0,0.0,3.0,1.0,0.0
12409860,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.7680726051330566,0.284847617149353,0.2592924535274505,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.9872966408729552,0.6037092208862305,0.5730018019676208,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.9129982590675354,0.4831156134605407,0.3388681709766388,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.8285356163978577,0.3591763377189636,0.342864990234375,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.71938556432724,0.2309407591819763,1.053885579109192,285.1336364746094,284.95001220703125,296.8387451171875,291.8847961425781,297.1370544433594,297.22412109375,285.1318664550781,1.0,0.5259451866149902,0.3023463785648346,0.3023463785648346,1.0,1.0,-3.083376169204712,0.6394475102424622,2.4439287185668945,-0.0575347170233726,0.9077100157737732,0.9077100157737732,0.0,158.9965362548828,168.0,48628.67578125,0.0,2507.720458984375,1.0,280.3576965332031,283.5283508300781,294.929931640625,298.0885314941406,293.1499938964844,293.1499938964844,280.04998779296875,35722.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934211134910583,1.0,0.0,0.0,3.669389963150024,3.6694140434265137,8.984233090814087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.84326171875,0.0,1552.7581787109375,1895.4371337890625,0.0,3342.18603515625,0.909417450428009,1.0,0.0,3.0,1.0,0.0
12409920,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.7680726051330566,0.284847617149353,0.2592924535274505,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.9872966408729552,0.6037092208862305,0.5730018019676208,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.9129982590675354,0.4831156134605407,0.3388681709766388,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.8285356163978577,0.3591763377189636,0.342864990234375,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.71938556432724,0.2309407591819763,1.053885579109192,285.1336364746094,284.95001220703125,296.8387451171875,291.8847961425781,297.1370544433594,297.22412109375,285.1318664550781,1.0,0.5259451866149902,0.3023463785648346,0.3023463785648346,1.0,1.0,-3.083376169204712,0.6394475102424622,2.4439287185668945,-0.0575347170233726,0.9077100157737732,0.9077100157737732,0.0,158.9965362548828,168.0,48628.67578125,0.0,2507.720458984375,1.0,280.3576965332031,283.5283508300781,294.929931640625,298.0885314941406,293.1499938964844,293.1499938964844,280.04998779296875,35722.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934211134910583,1.0,0.0,0.0,3.669389963150024,3.6694140434265137,8.984233090814087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.84326171875,0.0,1552.7581787109375,1895.4371337890625,0.0,3342.18603515625,0.909417450428009,1.0,0.0,3.0,1.0,0.0
12409980,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7613521218299866,0.283795952796936,0.2587715983390808,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9789705276489258,0.6001832485198975,0.5701474547386169,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9061577320098876,0.484587162733078,0.3402197659015655,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8222801685333252,0.3587270379066467,0.3428815901279449,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7136057019233704,0.2304011285305023,1.0532941818237305,284.93389892578125,284.95001220703125,296.7874755859375,291.8656311035156,297.11724853515625,297.2135314941406,284.93170166015625,1.0,0.5280409455299377,0.3033362329006195,0.3033362329006195,1.0,1.0,-3.080262422561645,0.6413835883140564,2.4388787746429443,-0.0547032169997692,0.9058829545974731,0.9058829545974731,0.0,163.74191284179688,171.0,49902.66796875,0.0,2526.713134765625,1.0,280.0580444335937,283.3086853027344,294.9193725585937,298.1771545410156,293.1499938964844,293.1499938964844,279.75,35917.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907179355621338,1.0,0.0,0.0,3.6732020378112793,3.673226356506348,9.002910132949182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.32275390625,0.0,1558.5128173828125,1895.4371337890625,0.0,3470.408447265625,0.910394847393036,1.0,0.0,3.0,1.0,0.0
12410040,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7613521218299866,0.283795952796936,0.2587715983390808,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9789705276489258,0.6001832485198975,0.5701474547386169,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9061577320098876,0.484587162733078,0.3402197659015655,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8222801685333252,0.3587270379066467,0.3428815901279449,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7136057019233704,0.2304011285305023,1.0532941818237305,284.93389892578125,284.95001220703125,296.7874755859375,291.8656311035156,297.11724853515625,297.2135314941406,284.93170166015625,1.0,0.5280409455299377,0.3033362329006195,0.3033362329006195,1.0,1.0,-3.080262422561645,0.6413835883140564,2.4388787746429443,-0.0547032169997692,0.9058829545974731,0.9058829545974731,0.0,163.74191284179688,171.0,49902.66796875,0.0,2526.713134765625,1.0,280.0580444335937,283.3086853027344,294.9193725585937,298.1771545410156,293.1499938964844,293.1499938964844,279.75,35917.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907179355621338,1.0,0.0,0.0,3.6732020378112793,3.673226356506348,9.002910132949182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.32275390625,0.0,1558.5128173828125,1895.4371337890625,0.0,3470.408447265625,0.910394847393036,1.0,0.0,3.0,1.0,0.0
12410100,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.7578699588775635,0.2830274403095245,0.258264809846878,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.9744911193847656,0.5981650352478027,0.5684654712677002,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.9028068780899048,0.4850739240646362,0.3407070934772491,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.8189993500709534,0.3582347929477691,0.3426141738891601,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.710427463054657,0.2299097776412964,1.051925539970398,284.7875671386719,284.95001220703125,296.7604675292969,291.8554992675781,297.1055603027344,297.2063293457031,284.7772521972656,1.0,0.528779923915863,0.3038311600685119,0.3038311600685119,1.0,1.0,-3.0762531757354736,0.6416636109352112,2.4345896244049072,-0.0534513257443904,0.9033873677253724,0.9033873677253724,0.0,166.0589141845703,171.0,50986.484375,0.0,2531.224853515625,1.0,279.8006591796875,283.1384582519531,294.9258728027344,298.3036804199219,293.1499938964844,293.1499938964844,279.75,36049.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150806069374084,1.0,0.0,0.0,3.67191743850708,3.671941518783569,8.996614155876159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.00634765625,0.0,1558.058837890625,1895.4371337890625,0.0,3543.69189453125,0.9101610779762268,1.0,0.0,3.0,1.0,0.0
12410160,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.7542208433151245,0.2821117639541626,0.2575714290142059,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.9696696996688844,0.5959754586219788,0.5665462613105774,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8993414640426636,0.48540198802948,0.3410281240940094,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.8155064582824707,0.3575763404369354,0.3421430587768554,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.7069367170333862,0.2292792350053787,1.0498006343841553,284.728759765625,284.95001220703125,296.73260498046875,291.84503173828125,297.0927124023437,297.19781494140625,284.7264709472656,1.0,0.5293120741844177,0.304393321275711,0.304393321275711,1.0,1.0,-3.070380210876465,0.641595721244812,2.4287846088409424,-0.052130326628685,0.9012768864631652,0.9012768864631652,0.0,168.39224243164062,174.0,51027.53125,0.0,2532.255126953125,1.0,279.7579650878906,283.0866394042969,294.8890686035156,298.2220764160156,293.1499938964844,293.1499938964844,279.45001220703125,36167.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183647632598876,1.0,0.0,0.0,3.667770385742188,3.667794704437256,8.976304570751381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.4482421875,0.0,1554.290771484375,1895.4371337890625,0.0,3574.059814453125,0.909345269203186,1.0,0.0,3.0,1.0,0.0
12410220,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5238037109375,0.7474185824394226,0.2801204919815063,0.2560275197029114,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229797363281,0.96010422706604,0.5913676619529724,0.5625112056732178,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5231628417969,0.892958402633667,0.4858405292034149,0.3415330648422241,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234680175781,0.8087223172187805,0.356002926826477,0.3409444987773895,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242004394531,0.7001463174819946,0.2277906090021133,1.0444202423095703,284.5232238769531,284.95001220703125,296.6744689941406,291.8230895996094,297.0652770996094,297.1793518066406,284.5209350585937,1.0,0.52994304895401,0.3055176734924316,0.3055176734924316,1.0,1.0,-3.05637526512146,0.6408337354660034,2.415541410446167,-0.0496366545557975,0.8939231038093567,0.8939231038093567,0.0,172.69776916503906,177.0,52017.32421875,0.0,2528.113525390625,1.0,279.4581604003906,282.8662109375,294.85772705078125,298.2543029785156,293.1499938964844,293.1499938964844,279.75,36457.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92752867937088,1.0,0.0,0.0,3.651598215103149,3.651622295379639,8.897320640244288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.34619140625,0.0,1538.37548828125,1895.4371337890625,0.0,3658.46826171875,0.9059249758720398,1.0,0.0,3.0,1.0,0.0
