time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410280,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5238037109375,0.7474185824394226,0.2801204919815063,0.2560275197029114,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229797363281,0.96010422706604,0.5913676619529724,0.5625112056732178,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5231628417969,0.892958402633667,0.4858405292034149,0.3415330648422241,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234680175781,0.8087223172187805,0.356002926826477,0.3409444987773895,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242004394531,0.7001463174819946,0.2277906090021133,1.0444202423095703,284.5232238769531,284.95001220703125,296.6744689941406,291.8230895996094,297.0652770996094,297.1793518066406,284.5209350585937,1.0,0.52994304895401,0.3055176734924316,0.3055176734924316,1.0,1.0,-3.05637526512146,0.6408337354660034,2.415541410446167,-0.0496366545557975,0.8939231038093567,0.8939231038093567,0.0,172.69776916503906,177.0,52017.32421875,0.0,2528.113525390625,1.0,279.4581604003906,282.8662109375,294.85772705078125,298.2543029785156,293.1499938964844,293.1499938964844,279.75,36457.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92752867937088,1.0,0.0,0.0,3.651598215103149,3.651622295379639,8.897320640244288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.34619140625,0.0,1538.37548828125,1895.4371337890625,0.0,3658.46826171875,0.9059249758720398,1.0,0.0,3.0,1.0,0.0
12410340,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.743046760559082,0.2794179022312164,0.2551141381263733,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.953087568283081,0.5884802937507629,0.5593640208244324,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871032714844,0.8893756866455078,0.4878763854503631,0.3426506519317627,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868591308594,0.8040317893028259,0.3554636240005493,0.3401957154273987,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.6954317092895508,0.226989135146141,1.0402028560638428,284.6870422363281,284.95001220703125,296.61346435546875,291.7999572753906,297.049072265625,297.1761169433594,284.6885070800781,1.0,0.5304744243621826,0.3066419959068298,0.3066419959068298,1.0,1.0,-3.0468525886535645,0.6413235068321228,2.405529022216797,-0.0470984205603599,0.8917185664176941,0.8917185664176941,0.0,175.7166290283203,180.0,50508.5625,0.0,2525.779541015625,1.0,279.7421264648437,283.0589904785156,294.7608642578125,297.9932556152344,293.1499938964844,293.1499938964844,280.04998779296875,36390.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158710837364196,1.0,0.0,0.0,3.636210441589356,3.6362342834472656,8.822492532090109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.96484375,0.0,1520.7894287109375,1895.4371337890625,0.0,3551.00634765625,0.9024739265441896,1.0,0.0,3.0,1.0,0.0
12410400,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.743046760559082,0.2794179022312164,0.2551141381263733,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.953087568283081,0.5884802937507629,0.5593640208244324,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871032714844,0.8893756866455078,0.4878763854503631,0.3426506519317627,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868591308594,0.8040317893028259,0.3554636240005493,0.3401957154273987,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.6954317092895508,0.226989135146141,1.0402028560638428,284.6870422363281,284.95001220703125,296.61346435546875,291.7999572753906,297.049072265625,297.1761169433594,284.6885070800781,1.0,0.5304744243621826,0.3066419959068298,0.3066419959068298,1.0,1.0,-3.0468525886535645,0.6413235068321228,2.405529022216797,-0.0470984205603599,0.8917185664176941,0.8917185664176941,0.0,175.7166290283203,180.0,50508.5625,0.0,2525.779541015625,1.0,279.7421264648437,283.0589904785156,294.7608642578125,297.9932556152344,293.1499938964844,293.1499938964844,280.04998779296875,36390.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158710837364196,1.0,0.0,0.0,3.636210441589356,3.6362342834472656,8.822492532090109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.96484375,0.0,1520.7894287109375,1895.4371337890625,0.0,3551.00634765625,0.9024739265441896,1.0,0.0,3.0,1.0,0.0
12410460,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7416844367980957,0.2799642980098724,0.2554377317428589,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.949748158454895,0.5872763991355896,0.5579836368560791,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8892276883125305,0.4913915395736694,0.3449303805828094,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8024510741233826,0.3561508357524872,0.3406611382961273,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6937077641487122,0.2271759510040283,1.0403497219085691,284.8802795410156,284.95001220703125,296.5499267578125,291.7757568359375,297.0428161621094,297.18658447265625,284.8822021484375,1.0,0.5316823124885559,0.3079359531402588,0.3079359531402588,1.0,1.0,-3.049048662185669,0.6455826163291931,2.403465986251831,-0.0433551520109176,0.8923537731170654,0.8923537731170654,0.0,177.4559326171875,183.0,49128.375,0.0,2538.9677734375,1.0,280.0416259765625,283.2746276855469,294.7269287109375,297.8545837402344,293.1499938964844,293.1499938964844,280.3500061035156,36200.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031851887702942,1.0,0.0,0.0,3.6280014514923096,3.62802529335022,8.782702707321732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.84130859375,0.0,1510.3209228515625,1895.4371337890625,0.0,3433.256591796875,0.9005181789398193,1.0,0.0,3.0,1.0,0.0
12410520,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7416844367980957,0.2799642980098724,0.2554377317428589,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.949748158454895,0.5872763991355896,0.5579836368560791,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8892276883125305,0.4913915395736694,0.3449303805828094,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8024510741233826,0.3561508357524872,0.3406611382961273,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6937077641487122,0.2271759510040283,1.0403497219085691,284.8802795410156,284.95001220703125,296.5499267578125,291.7757568359375,297.0428161621094,297.18658447265625,284.8822021484375,1.0,0.5316823124885559,0.3079359531402588,0.3079359531402588,1.0,1.0,-3.049048662185669,0.6455826163291931,2.403465986251831,-0.0433551520109176,0.8923537731170654,0.8923537731170654,0.0,177.4559326171875,183.0,49128.375,0.0,2538.9677734375,1.0,280.0416259765625,283.2746276855469,294.7269287109375,297.8545837402344,293.1499938964844,293.1499938964844,280.3500061035156,36200.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031851887702942,1.0,0.0,0.0,3.6280014514923096,3.62802529335022,8.782702707321732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.84130859375,0.0,1510.3209228515625,1895.4371337890625,0.0,3433.256591796875,0.9005181789398193,1.0,0.0,3.0,1.0,0.0
12410580,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7413862347602844,0.2811376750469208,0.2564148902893066,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9476562142372132,0.5868970155715942,0.5575120449066162,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8901891708374023,0.4956202805042267,0.3477892875671386,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8020107746124268,0.3575165271759033,0.3418555557727813,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.6932191848754883,0.2279931753873825,1.0436042547225952,285.07763671875,284.95001220703125,296.4842529296875,291.7506103515625,297.04034423828125,297.2025756835937,285.0796813964844,1.0,0.5336116552352905,0.3092298805713653,0.3092298805713653,1.0,1.0,-3.058435678482056,0.6519090533256531,2.406526565551758,-0.039096787571907,0.8956540822982788,0.8956540822982788,0.0,179.03286743164062,186.0,47880.99609375,0.0,2565.032470703125,1.0,280.3415832519531,283.4916381835937,294.70831298828125,297.7536926269531,293.1499938964844,293.1499938964844,280.6499938964844,35955.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922637701034546,1.0,0.0,0.0,3.628901481628418,3.628925323486328,8.787061460679979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.08056640625,0.0,1509.49072265625,1895.4371337890625,0.0,3331.37158203125,0.9005527496337891,1.0,0.0,3.0,1.0,0.0
12410640,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7413862347602844,0.2811376750469208,0.2564148902893066,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9476562142372132,0.5868970155715942,0.5575120449066162,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8901891708374023,0.4956202805042267,0.3477892875671386,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8020107746124268,0.3575165271759033,0.3418555557727813,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.6932191848754883,0.2279931753873825,1.0436042547225952,285.07763671875,284.95001220703125,296.4842529296875,291.7506103515625,297.04034423828125,297.2025756835937,285.0796813964844,1.0,0.5336116552352905,0.3092298805713653,0.3092298805713653,1.0,1.0,-3.058435678482056,0.6519090533256531,2.406526565551758,-0.039096787571907,0.8956540822982788,0.8956540822982788,0.0,179.03286743164062,186.0,47880.99609375,0.0,2565.032470703125,1.0,280.3415832519531,283.4916381835937,294.70831298828125,297.7536926269531,293.1499938964844,293.1499938964844,280.6499938964844,35955.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922637701034546,1.0,0.0,0.0,3.628901481628418,3.628925323486328,8.787061460679979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.08056640625,0.0,1509.49072265625,1895.4371337890625,0.0,3331.37158203125,0.9005527496337891,1.0,0.0,3.0,1.0,0.0
12410700,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21661376953125,0.7412837147712708,0.2818417549133301,0.2570133209228515,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203063964844,0.946624994277954,0.5868744850158691,0.5574315190315247,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.8906800746917725,0.4978833496570587,0.3493160605430603,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181701660156,0.8018431663513184,0.3583423793315887,0.3425957858562469,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.6930886507034302,0.22854845225811,1.04594886302948,285.2193298339844,284.95001220703125,296.4507141113281,291.7377014160156,297.0395812988281,297.2113342285156,285.2293701171875,1.0,0.5347974300384521,0.3098768591880798,0.3098768591880798,1.0,1.0,-3.0646002292633057,0.6554991006851196,2.409101247787476,-0.0368534848093986,0.8988158106803894,0.8988158106803894,0.0,179.93896484375,186.0,46793.87890625,0.0,2581.552734375,1.0,280.59820556640625,283.6576843261719,294.67694091796875,297.60760498046875,293.1499938964844,293.1499938964844,280.6499938964844,35811.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852771520614624,1.0,0.0,0.0,3.6328940391540527,3.632917642593384,8.806406412986689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.322265625,0.0,1512.814453125,1895.4371337890625,0.0,3266.013427734375,0.901378870010376,1.0,0.0,3.0,1.0,0.0
12410760,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.7413798570632935,0.2826492190361023,0.2577462196350097,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.9458377361297609,0.5869957804679871,0.5575496554374695,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.8913907408714294,0.500277578830719,0.3509819805622101,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.8018819093704224,0.359281063079834,0.3434788286685943,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6931766271591187,0.2292093485593795,1.04887056350708,285.2746276855469,284.95001220703125,296.4167785644531,291.7246398925781,297.0393981933594,297.2210388183594,285.2766418457031,1.0,0.5361361503601074,0.3103381991386413,0.3103381991386413,1.0,1.0,-3.0721981525421143,0.6590114235877991,2.41318678855896,-0.0350124612450599,0.901581645011902,0.901581645011902,0.0,180.82540893554688,189.0,46732.3046875,0.0,2600.794189453125,1.0,280.6416015625,283.7070007324219,294.6890869140625,297.66217041015625,293.1499938964844,293.1499938964844,280.3500061035156,35688.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827539682388306,1.0,0.0,0.0,3.639784097671509,3.639807939529419,8.839842848828994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.04736328125,0.0,1519.5062255859375,1895.4371337890625,0.0,3242.384033203125,0.9028007984161376,1.0,0.0,3.0,1.0,0.0
12410820,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.7395362257957458,0.2828819155693054,0.2584734857082367,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9414956569671632,0.5854701995849609,0.556780993938446,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8903564214706421,0.5033760070800781,0.3535908758640289,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.7998451590538025,0.3600006103515625,0.3446381092071533,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.6915132403373718,0.2297759503126144,1.0531212091445925,285.1072998046875,284.95001220703125,296.3478698730469,291.697998046875,297.0270080566406,297.22515869140625,285.1056213378906,1.0,0.5387511849403381,0.311260849237442,0.311260849237442,1.0,1.0,-3.0818030834198,0.6643747091293335,2.417428493499756,-0.0315286554396152,0.9023568630218506,0.9023568630218506,0.0,183.8306884765625,192.0,48132.30078125,0.0,2635.127685546875,1.0,280.3578491210937,283.5133972167969,294.74560546875,297.8731994628906,293.1499938964844,293.1499938964844,280.04998779296875,35768.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963769674301147,1.0,0.0,0.0,3.6492321491241455,3.6492562294006334,8.885795068636071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.86767578125,0.0,1530.5830078125,1895.4371337890625,0.0,3369.789306640625,0.9049380421638488,1.0,0.0,3.0,1.0,0.0
12410880,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.7395362257957458,0.2828819155693054,0.2584734857082367,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9414956569671632,0.5854701995849609,0.556780993938446,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8903564214706421,0.5033760070800781,0.3535908758640289,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.7998451590538025,0.3600006103515625,0.3446381092071533,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.6915132403373718,0.2297759503126144,1.0531212091445925,285.1072998046875,284.95001220703125,296.3478698730469,291.697998046875,297.0270080566406,297.22515869140625,285.1056213378906,1.0,0.5387511849403381,0.311260849237442,0.311260849237442,1.0,1.0,-3.0818030834198,0.6643747091293335,2.417428493499756,-0.0315286554396152,0.9023568630218506,0.9023568630218506,0.0,183.8306884765625,192.0,48132.30078125,0.0,2635.127685546875,1.0,280.3578491210937,283.5133972167969,294.74560546875,297.8731994628906,293.1499938964844,293.1499938964844,280.04998779296875,35768.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963769674301147,1.0,0.0,0.0,3.6492321491241455,3.6492562294006334,8.885795068636071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.86767578125,0.0,1530.5830078125,1895.4371337890625,0.0,3369.789306640625,0.9049380421638488,1.0,0.0,3.0,1.0,0.0
12410940,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7350080609321594,0.2817789316177368,0.2578937113285064,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.933551788330078,0.5822985768318176,0.5542962551116943,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8862699270248413,0.5050097107887268,0.3550508916378021,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.794974148273468,0.3594503104686737,0.3445503711700439,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6871956586837769,0.2293644845485687,1.0530922412872314,284.9097595214844,284.95001220703125,296.2779235839844,291.6708374023437,297.0038452148437,297.21563720703125,284.9075927734375,1.0,0.5406796932220459,0.3121834993362427,0.3121834993362427,1.0,1.0,-3.079744577407837,0.6664063930511475,2.413338184356689,-0.0288200546056032,0.9002256989479065,0.9002256989479065,0.0,188.1156463623047,195.0,49409.6953125,0.0,2653.61767578125,1.0,280.0582275390625,283.2959289550781,294.7273864746094,297.9547119140625,293.1499938964844,293.1499938964844,279.75,35961.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107268452644348,1.0,0.0,0.0,3.651398897171021,3.65142273902893,8.896349754650146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.443359375,0.0,1534.4384765625,1895.4371337890625,0.0,3503.34765625,0.9055460691452026,1.0,0.0,3.0,1.0,0.0
12411000,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7350080609321594,0.2817789316177368,0.2578937113285064,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.933551788330078,0.5822985768318176,0.5542962551116943,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8862699270248413,0.5050097107887268,0.3550508916378021,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.794974148273468,0.3594503104686737,0.3445503711700439,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6871956586837769,0.2293644845485687,1.0530922412872314,284.9097595214844,284.95001220703125,296.2779235839844,291.6708374023437,297.0038452148437,297.21563720703125,284.9075927734375,1.0,0.5406796932220459,0.3121834993362427,0.3121834993362427,1.0,1.0,-3.079744577407837,0.6664063930511475,2.413338184356689,-0.0288200546056032,0.9002256989479065,0.9002256989479065,0.0,188.1156463623047,195.0,49409.6953125,0.0,2653.61767578125,1.0,280.0582275390625,283.2959289550781,294.7273864746094,297.9547119140625,293.1499938964844,293.1499938964844,279.75,35961.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107268452644348,1.0,0.0,0.0,3.651398897171021,3.65142273902893,8.896349754650146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.443359375,0.0,1534.4384765625,1895.4371337890625,0.0,3503.34765625,0.9055460691452026,1.0,0.0,3.0,1.0,0.0
12411060,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7296794652938843,0.2800471186637878,0.2566352784633636,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.9245784878730774,0.578319787979126,0.5509204864501953,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.8813801407814026,0.5059411525726318,0.3559397757053375,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.7892095446586609,0.3581747710704803,0.3436886966228485,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.68190598487854,0.2283167690038681,1.0499401092529297,284.7062072753906,284.95001220703125,296.207275390625,291.643310546875,296.9754333496094,297.19952392578125,284.70391845703125,1.0,0.5418742299079895,0.3130879402160644,0.3130879402160644,1.0,1.0,-3.070423126220703,0.6662973165512085,2.404125690460205,-0.0266881845891475,0.8953325152397156,0.8953325152397156,0.0,192.5626373291016,198.0,50528.94921875,0.0,2658.777099609375,1.0,279.7582397460937,283.0757141113281,294.689453125,297.9916076660156,293.1499938964844,293.1499938964844,280.04998779296875,36214.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223491549491882,1.0,0.0,0.0,3.644243001937866,3.644266843795776,8.861514402269677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.6904296875,0.0,1528.3724365234375,1895.4371337890625,0.0,3610.822021484375,0.9041149020195008,1.0,0.0,3.0,1.0,0.0
12411120,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7296794652938843,0.2800471186637878,0.2566352784633636,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.9245784878730774,0.578319787979126,0.5509204864501953,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.8813801407814026,0.5059411525726318,0.3559397757053375,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.7892095446586609,0.3581747710704803,0.3436886966228485,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.68190598487854,0.2283167690038681,1.0499401092529297,284.7062072753906,284.95001220703125,296.207275390625,291.643310546875,296.9754333496094,297.19952392578125,284.70391845703125,1.0,0.5418742299079895,0.3130879402160644,0.3130879402160644,1.0,1.0,-3.070423126220703,0.6662973165512085,2.404125690460205,-0.0266881845891475,0.8953325152397156,0.8953325152397156,0.0,192.5626373291016,198.0,50528.94921875,0.0,2658.777099609375,1.0,279.7582397460937,283.0757141113281,294.689453125,297.9916076660156,293.1499938964844,293.1499938964844,280.04998779296875,36214.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223491549491882,1.0,0.0,0.0,3.644243001937866,3.644266843795776,8.861514402269677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.6904296875,0.0,1528.3724365234375,1895.4371337890625,0.0,3610.822021484375,0.9041149020195008,1.0,0.0,3.0,1.0,0.0
12411180,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7260147929191589,0.2794753313064575,0.2558670341968536,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9180574417114258,0.5758353471755981,0.5482016801834106,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8785694241523743,0.5083684921264648,0.3573426604270935,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7851620316505432,0.3577805161476135,0.3431106507778168,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.6780454516410828,0.2277930825948715,1.047147512435913,284.867431640625,284.95001220703125,296.13629150390625,291.61553955078125,296.9574890136719,297.1969909667969,284.8688049316406,1.0,0.5428361296653748,0.3139923810958862,0.3139923810958862,1.0,1.0,-3.063852310180664,0.666977047920227,2.3968753814697266,-0.0246094465255737,0.8955161571502686,0.8955161571502686,0.0,195.8357849121093,201.0,49110.6953125,0.0,2663.1171875,1.0,280.0421447753906,283.2651672363281,294.58154296875,297.7261047363281,293.1499938964844,293.1499938964844,280.3500061035156,36127.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911646842956543,1.0,0.0,0.0,3.638657331466675,3.638681173324585,8.834370532895264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.2490234375,0.0,1521.5361328125,1895.4371337890625,0.0,3511.881103515625,0.9028385281562804,1.0,0.0,3.0,1.0,0.0
12411240,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7260147929191589,0.2794753313064575,0.2558670341968536,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9180574417114258,0.5758353471755981,0.5482016801834106,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8785694241523743,0.5083684921264648,0.3573426604270935,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7851620316505432,0.3577805161476135,0.3431106507778168,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.6780454516410828,0.2277930825948715,1.047147512435913,284.867431640625,284.95001220703125,296.13629150390625,291.61553955078125,296.9574890136719,297.1969909667969,284.8688049316406,1.0,0.5428361296653748,0.3139923810958862,0.3139923810958862,1.0,1.0,-3.063852310180664,0.666977047920227,2.3968753814697266,-0.0246094465255737,0.8955161571502686,0.8955161571502686,0.0,195.8357849121093,201.0,49110.6953125,0.0,2663.1171875,1.0,280.0421447753906,283.2651672363281,294.58154296875,297.7261047363281,293.1499938964844,293.1499938964844,280.3500061035156,36127.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911646842956543,1.0,0.0,0.0,3.638657331466675,3.638681173324585,8.834370532895264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.2490234375,0.0,1521.5361328125,1895.4371337890625,0.0,3511.881103515625,0.9028385281562804,1.0,0.0,3.0,1.0,0.0
12411300,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7251767516136169,0.2796640694141388,0.2559307217597961,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9161860346794128,0.5752256512641907,0.5474672317504883,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8783256411552429,0.510161817073822,0.3584750294685364,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7841988801956177,0.3580383658409118,0.3432458341121673,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6770961880683899,0.2278772145509719,1.0471765995025637,285.0045166015625,284.95001220703125,296.1007995605469,291.6015930175781,296.9527893066406,297.20123291015625,285.0141906738281,1.0,0.5435032248497009,0.3144446015357971,0.3144446015357971,1.0,1.0,-3.0645995140075684,0.6684780120849609,2.3961215019226074,-0.0232932399958372,0.8971979022026062,0.8971979022026062,0.0,196.9415435791016,201.0,47938.328125,0.0,2670.347412109375,1.0,280.2984924316406,283.4288635253906,294.53472900390625,297.5464782714844,293.1499938964844,293.1499938964844,280.3500061035156,36026.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032167196273804,1.0,0.0,0.0,3.6383285522460938,3.638352394104004,8.832774369693652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.34619140625,0.0,1520.4163818359375,1895.4371337890625,0.0,3433.55029296875,0.9027339220046996,1.0,0.0,3.0,1.0,0.0
12411360,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7247481942176819,0.2801167666912079,0.256278932094574,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9148347973823548,0.5749672055244446,0.5471358895301819,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.8785201907157898,0.512270450592041,0.359882652759552,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7836592793464661,0.3585692346096039,0.3436766564846039,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.6765701770782471,0.2281882613897323,1.0483005046844482,285.0830078125,284.95001220703125,296.0653686523437,291.5876770019531,296.8262939453125,297.20819091796875,285.0900573730469,1.0,0.5442755222320557,0.4515556693077087,0.4515556693077087,0.800000011920929,1.0,-3.068180799484253,1.0388518571853638,2.0293290615081787,0.3459312617778778,0.8988735675811768,0.8988735675811768,0.0,198.02444458007807,204.0,48754.81640625,0.0,2681.00634765625,1.0,280.3416748046875,283.529052734375,294.54351806640625,297.6056823730469,293.1499938964844,293.1499938964844,280.6499938964844,35920.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995672464370728,1.0,0.0,0.0,3.6406211853027344,3.640645265579224,8.843909427014296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.322265625,0.0,1522.1678466796875,1895.4371337890625,0.0,3399.55029296875,0.9031546115875244,1.0,0.0,3.0,1.0,0.0
12411420,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.7255210280418396,0.2818612158298492,0.2575990855693817,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.9143695831298828,0.5755261778831482,0.547331690788269,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.8808190822601318,0.5174918174743652,0.3632745146751404,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.7843908071517944,0.3604570627212524,0.3452010154724121,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.6772729754447937,0.2294958531856537,1.05316424369812,285.3939819335937,284.95001220703125,295.99481201171875,291.5599060058594,296.4630126953125,297.2296447753906,285.4025573730469,1.0,0.5465213060379028,0.7257778644561768,0.7257778644561768,0.4000000059604645,1.0,-3.081748962402344,1.9357720613479608,1.145977020263672,1.238372564315796,0.907122790813446,0.907122790813446,0.0,199.26248168945312,207.0,50326.98046875,0.0,2714.393798828125,1.0,280.6417236328125,283.9149475097656,294.5624084472656,297.6795349121094,293.1499938964844,293.1499938964844,280.3500061035156,35568.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897127628326416,1.0,0.0,0.0,3.6554882526397705,3.6555120944976807,8.916287583815574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.861328125,0.0,1536.04736328125,1895.4371337890625,0.0,3376.794677734375,0.9062499403953552,1.0,0.0,3.0,1.0,0.0
12411480,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.7255210280418396,0.2818612158298492,0.2575990855693817,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.9143695831298828,0.5755261778831482,0.547331690788269,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.8808190822601318,0.5174918174743652,0.3632745146751404,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.7843908071517944,0.3604570627212524,0.3452010154724121,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.6772729754447937,0.2294958531856537,1.05316424369812,285.3939819335937,284.95001220703125,295.99481201171875,291.5599060058594,296.4630126953125,297.2296447753906,285.4025573730469,1.0,0.5465213060379028,0.7257778644561768,0.7257778644561768,0.4000000059604645,1.0,-3.081748962402344,1.9357720613479608,1.145977020263672,1.238372564315796,0.907122790813446,0.907122790813446,0.0,199.26248168945312,207.0,50326.98046875,0.0,2714.393798828125,1.0,280.6417236328125,283.9149475097656,294.5624084472656,297.6795349121094,293.1499938964844,293.1499938964844,280.3500061035156,35568.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897127628326416,1.0,0.0,0.0,3.6554882526397705,3.6555120944976807,8.916287583815574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.861328125,0.0,1536.04736328125,1895.4371337890625,0.0,3376.794677734375,0.9062499403953552,1.0,0.0,3.0,1.0,0.0
12411540,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.7265264391899109,0.2830668091773987,0.2589433193206787,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.914252519607544,0.575386643409729,0.5475447773933411,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.8833456039428711,0.5219281911849976,0.3666053414344787,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.7855023741722107,0.3620142936706543,0.3468843400478363,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39434814453125,0.6785009503364563,0.2307384759187698,1.05932879447937,285.3968505859375,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.244140625,285.4015808105469,1.0,0.5496355891227722,1.0,1.0,0.0,1.0,-3.097095251083374,3.0970585346221924,3.660344009404071e-05,2.392557382583618,0.912835955619812,0.912835955619812,0.0,200.8338317871093,210.0,55522.25,0.0,2759.2724609375,1.0,280.3576965332031,283.96636962890625,294.6664428710937,298.1674499511719,293.1499938964844,293.1499938964844,280.04998779296875,35478.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281398057937622,1.0,0.0,0.0,3.674890518188477,3.674914836883545,9.01118937690626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.1015625,0.0,1557.1102294921875,1895.4371337890625,0.0,3664.0791015625,0.9105162620544434,1.0,0.0,3.0,1.0,0.0
12411600,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.7265264391899109,0.2830668091773987,0.2589433193206787,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.914252519607544,0.575386643409729,0.5475447773933411,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.8833456039428711,0.5219281911849976,0.3666053414344787,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.7855023741722107,0.3620142936706543,0.3468843400478363,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39434814453125,0.6785009503364563,0.2307384759187698,1.05932879447937,285.3968505859375,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.244140625,285.4015808105469,1.0,0.5496355891227722,1.0,1.0,0.0,1.0,-3.097095251083374,3.0970585346221924,3.660344009404071e-05,2.392557382583618,0.912835955619812,0.912835955619812,0.0,200.8338317871093,210.0,55522.25,0.0,2759.2724609375,1.0,280.3576965332031,283.96636962890625,294.6664428710937,298.1674499511719,293.1499938964844,293.1499938964844,280.04998779296875,35478.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281398057937622,1.0,0.0,0.0,3.674890518188477,3.674914836883545,9.01118937690626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.1015625,0.0,1557.1102294921875,1895.4371337890625,0.0,3664.0791015625,0.9105162620544434,1.0,0.0,3.0,1.0,0.0
12411660,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.7239091396331787,0.282847136259079,0.2592400908470154,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.9091730117797852,0.5735064744949341,0.5463870167732239,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.8814151883125305,0.524699330329895,0.3689523041248321,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.7826586961746216,0.3623082339763641,0.3476455807685852,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.6761982440948486,0.2310782223939895,1.0627254247665403,285.2035827636719,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2429504394531,285.2008972167969,1.0,0.5522932410240173,1.0,1.0,0.0,1.0,-3.103893756866455,3.103886127471924,7.747570634819567e-06,2.3980891704559326,0.9147396087646484,0.9147396087646484,0.0,204.6864318847656,213.0,56905.39453125,0.0,2793.222900390625,1.0,280.0579528808594,283.7467346191406,294.6332092285156,298.32666015625,293.1499938964844,293.1499938964844,279.75,35590.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582667350769044,1.0,0.0,0.0,3.691239595413208,3.691263914108277,9.09154607597884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.755859375,0.0,1576.4383544921875,1895.4371337890625,0.0,3937.120361328125,0.9142178297042848,1.0,0.0,3.0,1.0,0.0
12411720,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.7239091396331787,0.282847136259079,0.2592400908470154,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.9091730117797852,0.5735064744949341,0.5463870167732239,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.8814151883125305,0.524699330329895,0.3689523041248321,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.7826586961746216,0.3623082339763641,0.3476455807685852,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.6761982440948486,0.2310782223939895,1.0627254247665403,285.2035827636719,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2429504394531,285.2008972167969,1.0,0.5522932410240173,1.0,1.0,0.0,1.0,-3.103893756866455,3.103886127471924,7.747570634819567e-06,2.3980891704559326,0.9147396087646484,0.9147396087646484,0.0,204.6864318847656,213.0,56905.39453125,0.0,2793.222900390625,1.0,280.0579528808594,283.7467346191406,294.6332092285156,298.32666015625,293.1499938964844,293.1499938964844,279.75,35590.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582667350769044,1.0,0.0,0.0,3.691239595413208,3.691263914108277,9.09154607597884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.755859375,0.0,1576.4383544921875,1895.4371337890625,0.0,3937.120361328125,0.9142178297042848,1.0,0.0,3.0,1.0,0.0
12411780,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7193312644958496,0.2814154028892517,0.2583582401275635,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9021742343902588,0.5701382160186768,0.5437029600143433,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8774341940879822,0.5261093378067017,0.3702535033226013,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7778613567352295,0.3614067435264587,0.3472276628017425,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6719943284988403,0.2304631769657135,1.0618345737457275,284.9861145019531,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2294616699219,284.98321533203125,1.0,0.5540977716445923,1.0,1.0,0.0,1.0,-3.0996077060699463,3.099600076675415,7.726612238911912e-06,2.3949549198150635,0.9134808778762816,0.9134808778762816,0.0,209.34239196777344,216.0,58086.3984375,0.0,2809.24365234375,1.0,279.75787353515625,283.51519775390625,294.5523376464844,298.32647705078125,293.1499938964844,293.1499938964844,279.45001220703125,35810.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749062657356262,1.0,0.0,0.0,3.699052095413208,3.699076414108277,9.130071134677564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.1953125,0.0,1586.995361328125,1895.4371337890625,0.0,4084.291015625,0.9161096215248108,1.0,0.0,3.0,1.0,0.0
12411840,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7193312644958496,0.2814154028892517,0.2583582401275635,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9021742343902588,0.5701382160186768,0.5437029600143433,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8774341940879822,0.5261093378067017,0.3702535033226013,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7778613567352295,0.3614067435264587,0.3472276628017425,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6719943284988403,0.2304631769657135,1.0618345737457275,284.9861145019531,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2294616699219,284.98321533203125,1.0,0.5540977716445923,1.0,1.0,0.0,1.0,-3.0996077060699463,3.099600076675415,7.726612238911912e-06,2.3949549198150635,0.9134808778762816,0.9134808778762816,0.0,209.34239196777344,216.0,58086.3984375,0.0,2809.24365234375,1.0,279.75787353515625,283.51519775390625,294.5523376464844,298.32647705078125,293.1499938964844,293.1499938964844,279.45001220703125,35810.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749062657356262,1.0,0.0,0.0,3.699052095413208,3.699076414108277,9.130071134677564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.1953125,0.0,1586.995361328125,1895.4371337890625,0.0,4084.291015625,0.9161096215248108,1.0,0.0,3.0,1.0,0.0
12411900,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.7168193459510803,0.280484139919281,0.2576970756053924,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8986508250236511,0.5681806802749634,0.5420794486999512,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.8753200769424438,0.5265730023384094,0.3707265853881836,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7752895355224609,0.3607014417648315,0.346756100654602,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.6696694493293762,0.2299258112907409,1.0602712631225586,284.8317565917969,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2205505371094,284.8209228515625,1.0,0.554703950881958,1.0,1.0,0.0,1.0,-3.0949864387512207,3.094978809356689,7.703721166762989e-06,2.3914389610290527,0.9111985564231871,0.9111985564231871,0.0,211.6223297119141,216.0,59135.66796875,0.0,2812.000244140625,1.0,279.4999694824219,283.33984375,294.5398254394531,298.4291381835937,293.1499938964844,293.1499938964844,279.45001220703125,35951.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823309779167176,1.0,0.0,0.0,3.699507236480713,3.699531555175781,9.132318155025132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.30859375,0.0,1588.582763671875,1895.4371337890625,0.0,4148.9521484375,0.916271984577179,1.0,0.0,3.0,1.0,0.0
12411960,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7140785455703735,0.2794373631477356,0.256872147321701,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.8949499130249023,0.566051185131073,0.540217399597168,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8730298280715942,0.5268788933753967,0.371028333902359,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.7725421190261841,0.3598392903804779,0.3460883200168609,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6671514511108398,0.2292470186948776,1.0579328536987305,284.7669372558594,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.21014404296875,284.7641296386719,1.0,0.555111825466156,1.0,1.0,0.0,1.0,-3.088507413864136,3.0884997844696045,7.671617822779808e-06,2.386481285095215,0.9092822670936584,0.9092822670936584,0.0,213.91954040527344,219.0,59130.84375,0.0,2811.10595703125,1.0,279.4577331542969,283.284423828125,294.4953918457031,298.3305969238281,293.1499938964844,293.1499938964844,279.1499938964844,36078.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851367473602296,1.0,0.0,0.0,3.69700026512146,3.697024583816528,9.119945616475889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.4482421875,0.0,1586.681640625,1895.4371337890625,0.0,4173.2119140625,0.9158256649971008,1.0,0.0,3.0,1.0,0.0
12412020,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.7086073756217957,0.2772068083286285,0.255109429359436,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8878758549690247,0.561567485332489,0.5362927317619324,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8687676787376404,0.527275800704956,0.3715035915374756,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.551025390625,0.7672708630561829,0.3578809201717376,0.3445203006267547,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518493652344,0.6622306108474731,0.2276614904403686,1.0521161556243896,284.5507202148437,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1893310546875,284.5480651855469,1.0,0.5555211901664734,1.0,1.0,0.0,1.0,-3.073366641998291,3.07335901260376,7.596728210046422e-06,2.374841928482056,0.9022157788276672,0.9022157788276672,0.0,218.15310668945312,222.0,60059.18359375,0.0,2803.0439453125,1.0,279.1579284667969,283.0581359863281,294.4564819335937,298.3482971191406,293.1499938964844,293.1499938964844,278.8500061035156,36377.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927608370780944,1.0,0.0,0.0,3.683845281600952,3.683869600296021,9.055157761395094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.08203125,0.0,1574.00439453125,1895.4371337890625,0.0,4238.62060546875,0.9130805730819702,1.0,0.0,3.0,1.0,0.0
12412080,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.7086073756217957,0.2772068083286285,0.255109429359436,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8878758549690247,0.561567485332489,0.5362927317619324,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8687676787376404,0.527275800704956,0.3715035915374756,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.551025390625,0.7672708630561829,0.3578809201717376,0.3445203006267547,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518493652344,0.6622306108474731,0.2276614904403686,1.0521161556243896,284.5507202148437,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1893310546875,284.5480651855469,1.0,0.5555211901664734,1.0,1.0,0.0,1.0,-3.073366641998291,3.07335901260376,7.596728210046422e-06,2.374841928482056,0.9022157788276672,0.9022157788276672,0.0,218.15310668945312,222.0,60059.18359375,0.0,2803.0439453125,1.0,279.1579284667969,283.0581359863281,294.4564819335937,298.3482971191406,293.1499938964844,293.1499938964844,278.8500061035156,36377.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927608370780944,1.0,0.0,0.0,3.683845281600952,3.683869600296021,9.055157761395094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.08203125,0.0,1574.00439453125,1895.4371337890625,0.0,4238.62060546875,0.9130805730819702,1.0,0.0,3.0,1.0,0.0
