time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412140,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3407897949219,0.7030961513519287,0.2748171687126159,0.2531780004501343,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.8810959458351135,0.5568434596061707,0.5321038365364075,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399963378906,0.8647638559341431,0.5274288058280945,0.3717850148677826,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34039306640625,0.7622008323669434,0.3556786775588989,0.3426847755908966,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3411560058594,0.6574233174324036,0.2258504778146743,1.0451055765151978,284.34014892578125,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1687316894531,284.3377685546875,1.0,0.555498480796814,1.0,1.0,0.0,1.0,-3.0557143688201904,3.055706739425659,7.509790975746e-06,2.361234426498413,0.8923770785331726,0.8923770785331726,0.0,222.0432586669922,225.0,60882.046875,0.0,2788.2255859375,1.0,278.8580627441406,282.83856201171875,294.4259948730469,298.37030029296875,293.1499938964844,293.1499938964844,279.1499938964844,36706.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999154806137085,1.0,0.0,0.0,3.6584954261779785,3.658519506454468,8.930963417697058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.56884765625,0.0,1547.9395751953125,1895.4371337890625,0.0,4292.87158203125,0.9076346755027772,1.0,0.0,3.0,1.0,0.0
12412200,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3407897949219,0.7030961513519287,0.2748171687126159,0.2531780004501343,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.8810959458351135,0.5568434596061707,0.5321038365364075,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399963378906,0.8647638559341431,0.5274288058280945,0.3717850148677826,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34039306640625,0.7622008323669434,0.3556786775588989,0.3426847755908966,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3411560058594,0.6574233174324036,0.2258504778146743,1.0451055765151978,284.34014892578125,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1687316894531,284.3377685546875,1.0,0.555498480796814,1.0,1.0,0.0,1.0,-3.0557143688201904,3.055706739425659,7.509790975746e-06,2.361234426498413,0.8923770785331726,0.8923770785331726,0.0,222.0432586669922,225.0,60882.046875,0.0,2788.2255859375,1.0,278.8580627441406,282.83856201171875,294.4259948730469,298.37030029296875,293.1499938964844,293.1499938964844,279.1499938964844,36706.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999154806137085,1.0,0.0,0.0,3.6584954261779785,3.658519506454468,8.930963417697058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.56884765625,0.0,1547.9395751953125,1895.4371337890625,0.0,4292.87158203125,0.9076346755027772,1.0,0.0,3.0,1.0,0.0
12412260,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5020446777344,0.699429452419281,0.2737587094306946,0.2519328892230987,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025634765625,0.8763285875320435,0.5538499355316162,0.5288555026054382,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025329589844,0.8627268075942993,0.5293893218040466,0.3728052079677582,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.7588088512420654,0.3546232581138611,0.3414200246334076,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018005371094,0.654098629951477,0.2248225510120391,1.0397415161132812,284.50244140625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1651306152344,284.5038146972656,1.0,0.5555418133735657,1.0,1.0,0.0,1.0,-3.043554306030273,3.0435469150543213,7.449748864019057e-06,2.351672649383545,0.8877039551734924,0.8877039551734924,0.0,224.7264404296875,228.0,59219.02734375,0.0,2778.10498046875,1.0,279.14215087890625,283.03472900390625,294.3439025878906,298.1112670898437,293.1499938964844,293.1499938964844,279.45001220703125,36663.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882490038871764,1.0,0.0,0.0,3.632953405380249,3.632977247238159,8.806694609120314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.55126953125,0.0,1519.225830078125,1895.4371337890625,0.0,4200.00439453125,0.9019355177879332,1.0,0.0,3.0,1.0,0.0
12412320,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5020446777344,0.699429452419281,0.2737587094306946,0.2519328892230987,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025634765625,0.8763285875320435,0.5538499355316162,0.5288555026054382,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025329589844,0.8627268075942993,0.5293893218040466,0.3728052079677582,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.7588088512420654,0.3546232581138611,0.3414200246334076,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018005371094,0.654098629951477,0.2248225510120391,1.0397415161132812,284.50244140625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1651306152344,284.5038146972656,1.0,0.5555418133735657,1.0,1.0,0.0,1.0,-3.043554306030273,3.0435469150543213,7.449748864019057e-06,2.351672649383545,0.8877039551734924,0.8877039551734924,0.0,224.7264404296875,228.0,59219.02734375,0.0,2778.10498046875,1.0,279.14215087890625,283.03472900390625,294.3439025878906,298.1112670898437,293.1499938964844,293.1499938964844,279.45001220703125,36663.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882490038871764,1.0,0.0,0.0,3.632953405380249,3.632977247238159,8.806694609120314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.55126953125,0.0,1519.225830078125,1895.4371337890625,0.0,4200.00439453125,0.9019355177879332,1.0,0.0,3.0,1.0,0.0
12412380,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.6982693076133728,0.2739401459693908,0.2519319951534271,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.8740987777709961,0.5525102019309998,0.527347981929779,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8631299138069153,0.5329187512397766,0.3750808835029602,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7576557397842407,0.3548400104045868,0.3414311408996582,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.6529210209846497,0.2248294353485107,1.0390230417251587,284.6933288574219,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.17645263671875,284.6951599121094,1.0,0.5563631653785706,1.0,1.0,0.0,1.0,-3.0436153411865234,3.043607950210572,7.449846179952146e-06,2.3516345024108887,0.8858324885368347,0.8858324885368347,0.0,226.25929260253903,231.0,57693.8828125,0.0,2786.194091796875,1.0,279.4415588378906,283.2532653808594,294.31622314453125,297.969970703125,293.1499938964844,293.1499938964844,279.75,36487.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769440293312072,1.0,0.0,0.0,3.614026069641113,3.614049911499024,8.715170451978338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.98046875,0.0,1497.1260986328125,1895.4371337890625,0.0,4102.10302734375,0.8975991010665894,1.0,0.0,3.0,1.0,0.0
12412440,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.6982693076133728,0.2739401459693908,0.2519319951534271,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.8740987777709961,0.5525102019309998,0.527347981929779,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8631299138069153,0.5329187512397766,0.3750808835029602,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7576557397842407,0.3548400104045868,0.3414311408996582,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.6529210209846497,0.2248294353485107,1.0390230417251587,284.6933288574219,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.17645263671875,284.6951599121094,1.0,0.5563631653785706,1.0,1.0,0.0,1.0,-3.0436153411865234,3.043607950210572,7.449846179952146e-06,2.3516345024108887,0.8858324885368347,0.8858324885368347,0.0,226.25929260253903,231.0,57693.8828125,0.0,2786.194091796875,1.0,279.4415588378906,283.2532653808594,294.31622314453125,297.969970703125,293.1499938964844,293.1499938964844,279.75,36487.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769440293312072,1.0,0.0,0.0,3.614026069641113,3.614049911499024,8.715170451978338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.98046875,0.0,1497.1260986328125,1895.4371337890625,0.0,4102.10302734375,0.8975991010665894,1.0,0.0,3.0,1.0,0.0
12412500,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.6980004906654358,0.2742519378662109,0.2521542906761169,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8732777237892151,0.5521491765975952,0.5269172787666321,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8635923266410828,0.5349580645561218,0.3764265775680542,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.7573732733726501,0.3552130162715912,0.3417132794857025,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.6526698470115662,0.2250804901123047,1.039873123168945,284.8332824707031,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.1843566894531,284.8431701660156,1.0,0.5570588111877441,1.0,1.0,0.0,1.0,-3.0463407039642334,3.046333074569702,7.463169367838418e-06,2.3537302017211914,0.8864015340805054,0.8864015340805054,0.0,227.0189208984375,231.0,56488.51171875,0.0,2795.544189453125,1.0,279.6976623535156,283.4205322265625,294.2888488769531,297.8135986328125,293.1499938964844,293.1499938964844,279.75,36360.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699342846870422,1.0,0.0,0.0,3.607603311538696,3.6076269149780273,8.684220347277005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.322265625,0.0,1489.1781005859375,1895.4371337890625,0.0,4040.6298828125,0.8961154818534851,1.0,0.0,3.0,1.0,0.0
12412560,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6979862451553345,0.2747009992599487,0.2525495588779449,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8726985454559326,0.5519779920578003,0.5267363786697388,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8642879724502563,0.5371724367141724,0.3779536187648773,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7573174834251404,0.3557461202144623,0.3421914577484131,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6526620984077454,0.2254813909530639,1.041526198387146,284.8871459960937,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.1937866210937,284.88897705078125,1.0,0.5579488277435303,1.0,1.0,0.0,1.0,-3.0509934425354004,3.050985813140869,7.485967216780409e-06,2.357317924499512,0.8865688443183899,0.8865688443183899,0.0,227.74557495117188,234.0,56302.2734375,0.0,2808.57177734375,1.0,279.74151611328125,283.4716796875,294.3013610839844,297.86260986328125,293.1499938964844,293.1499938964844,280.04998779296875,36248.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669333100318908,1.0,0.0,0.0,3.604001998901367,3.604025602340698,8.666891062603099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.27685546875,0.0,1484.4256591796875,1895.4371337890625,0.0,4014.1435546875,0.8951974511146545,1.0,0.0,3.0,1.0,0.0
12412620,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.6979571580886841,0.2757861018180847,0.2535016536712646,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8714932799339294,0.5519000291824341,0.5266188383102417,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8656020164489746,0.5418455600738525,0.3811593949794769,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7572181224822998,0.3570473194122314,0.3433838188648224,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6527646780014038,0.2265309244394302,1.0460662841796875,285.0785827636719,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2128295898437,285.080322265625,1.0,0.560137927532196,1.0,1.0,0.0,1.0,-3.0627384185791016,3.0627307891845703,7.543752872152254e-06,2.3664093017578125,0.8898443579673767,0.8898443579673767,0.0,229.51754760742188,237.0,55009.8046875,0.0,2841.282470703125,1.0,280.0413513183594,283.68603515625,294.2880249023437,297.7660217285156,293.1499938964844,293.1499938964844,280.3500061035156,35978.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578367471694946,1.0,0.0,0.0,3.604049921035767,3.6040735244750977,8.667121278449486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.5849609375,0.0,1482.4869384765625,1895.4371337890625,0.0,3933.279296875,0.8950185775756836,1.0,0.0,3.0,1.0,0.0
12412680,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.6979571580886841,0.2757861018180847,0.2535016536712646,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8714932799339294,0.5519000291824341,0.5266188383102417,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8656020164489746,0.5418455600738525,0.3811593949794769,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7572181224822998,0.3570473194122314,0.3433838188648224,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6527646780014038,0.2265309244394302,1.0460662841796875,285.0785827636719,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2128295898437,285.080322265625,1.0,0.560137927532196,1.0,1.0,0.0,1.0,-3.0627384185791016,3.0627307891845703,7.543752872152254e-06,2.3664093017578125,0.8898443579673767,0.8898443579673767,0.0,229.51754760742188,237.0,55009.8046875,0.0,2841.282470703125,1.0,280.0413513183594,283.68603515625,294.2880249023437,297.7660217285156,293.1499938964844,293.1499938964844,280.3500061035156,35978.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578367471694946,1.0,0.0,0.0,3.604049921035767,3.6040735244750977,8.667121278449486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.5849609375,0.0,1482.4869384765625,1895.4371337890625,0.0,3933.279296875,0.8950185775756836,1.0,0.0,3.0,1.0,0.0
12412740,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26580810546875,0.6980209350585938,0.2771011292934418,0.2546854615211487,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.8703157901763916,0.5521257519721985,0.526819109916687,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.8669200539588928,0.5468157529830933,0.384591281414032,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660827636719,0.7571820616722107,0.3586026430130005,0.3448483347892761,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655639648437,0.6530240774154663,0.2278394252061844,1.0519278049468994,285.2662658691406,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2322692871094,285.267822265625,1.0,0.562775194644928,1.0,1.0,0.0,1.0,-3.077333211898804,3.0773255825042725,7.615896720380988e-06,2.3777177333831787,0.8955982327461243,0.8955982327461243,0.0,231.5948638916016,240.0,53794.16015625,0.0,2881.577392578125,1.0,280.3414001464844,283.8955383300781,294.27490234375,297.6752319335937,293.1499938964844,293.1499938964844,280.6499938964844,35701.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492276906967164,1.0,0.0,0.0,3.614468097686768,3.614491701126098,8.717302080185618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.93115234375,0.0,1491.785400390625,1895.4371337890625,0.0,3856.001708984375,0.8971493244171143,1.0,0.0,3.0,1.0,0.0
12412800,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26580810546875,0.6980209350585938,0.2771011292934418,0.2546854615211487,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.8703157901763916,0.5521257519721985,0.526819109916687,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.8669200539588928,0.5468157529830933,0.384591281414032,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660827636719,0.7571820616722107,0.3586026430130005,0.3448483347892761,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655639648437,0.6530240774154663,0.2278394252061844,1.0519278049468994,285.2662658691406,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2322692871094,285.267822265625,1.0,0.562775194644928,1.0,1.0,0.0,1.0,-3.077333211898804,3.0773255825042725,7.615896720380988e-06,2.3777177333831787,0.8955982327461243,0.8955982327461243,0.0,231.5948638916016,240.0,53794.16015625,0.0,2881.577392578125,1.0,280.3414001464844,283.8955383300781,294.27490234375,297.6752319335937,293.1499938964844,293.1499938964844,280.6499938964844,35701.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492276906967164,1.0,0.0,0.0,3.614468097686768,3.614491701126098,8.717302080185618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.93115234375,0.0,1491.785400390625,1895.4371337890625,0.0,3856.001708984375,0.8971493244171143,1.0,0.0,3.0,1.0,0.0
12412860,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.6981362104415894,0.2785790562629699,0.256032645702362,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8691573143005371,0.5525925755500793,0.5272622108459473,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8682363033294678,0.5520309209823608,0.3882034718990326,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501037597656,0.7571800351142883,0.360347032546997,0.3465084135532379,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496459960937,0.6533792018890381,0.2293334752321243,1.0587151050567627,285.4502868652344,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.251708984375,285.45172119140625,1.0,0.5657423734664917,1.0,1.0,0.0,1.0,-3.0939817428588867,3.0939741134643555,7.69860162108671e-06,2.390613317489624,0.9037808179855348,0.9037808179855348,0.0,233.91189575195312,243.0,52646.6640625,-0.0,2927.668701171875,1.0,280.6415405273437,284.1005249023437,294.263427734375,297.5901794433594,293.1499938964844,293.1499938964844,280.3500061035156,35433.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407830834388732,1.0,0.0,0.0,3.634944200515747,3.634968042373657,8.816349463813822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.0703125,0.0,1512.2578125,1895.4371337890625,0.0,3779.56298828125,0.9015381932258606,1.0,0.0,3.0,1.0,0.0
12412920,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.6981362104415894,0.2785790562629699,0.256032645702362,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8691573143005371,0.5525925755500793,0.5272622108459473,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8682363033294678,0.5520309209823608,0.3882034718990326,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501037597656,0.7571800351142883,0.360347032546997,0.3465084135532379,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496459960937,0.6533792018890381,0.2293334752321243,1.0587151050567627,285.4502868652344,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.251708984375,285.45172119140625,1.0,0.5657423734664917,1.0,1.0,0.0,1.0,-3.0939817428588867,3.0939741134643555,7.69860162108671e-06,2.390613317489624,0.9037808179855348,0.9037808179855348,0.0,233.91189575195312,243.0,52646.6640625,-0.0,2927.668701171875,1.0,280.6415405273437,284.1005249023437,294.263427734375,297.5901794433594,293.1499938964844,293.1499938964844,280.3500061035156,35433.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407830834388732,1.0,0.0,0.0,3.634944200515747,3.634968042373657,8.816349463813822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.0703125,0.0,1512.2578125,1895.4371337890625,0.0,3779.56298828125,0.9015381932258606,1.0,0.0,3.0,1.0,0.0
12412980,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.6966570615768433,0.2787238657474518,0.2566994726657867,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.8664330840110779,0.551430881023407,0.5268334746360779,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.867897093296051,0.5554607510566711,0.3910888135433197,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.755831241607666,0.3609467148780823,0.3475857377052307,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752990722656,0.6525615453720093,0.2300580441951751,1.0638474225997925,285.2744445800781,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2547302246094,285.2724609375,1.0,0.5685935020446777,1.0,1.0,0.0,1.0,-3.1052181720733643,3.105210304260254,7.755116712360177e-06,2.3995003700256348,0.9067225456237792,0.9067225456237792,0.0,237.3343048095703,246.0,54095.6796875,-0.0,2968.85009765625,1.0,280.3578491210937,283.9000549316406,294.3254089355469,297.8086853027344,293.1499938964844,293.1499938964844,280.04998779296875,35517.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524057507514954,1.0,0.0,0.0,3.653746366500856,3.653770446777344,8.907792903301015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.86376953125,0.0,1533.7266845703125,1895.4371337890625,0.0,3884.609130859375,0.9057729840278624,1.0,0.0,3.0,1.0,0.0
12413040,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.6966570615768433,0.2787238657474518,0.2566994726657867,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.8664330840110779,0.551430881023407,0.5268334746360779,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.867897093296051,0.5554607510566711,0.3910888135433197,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.755831241607666,0.3609467148780823,0.3475857377052307,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752990722656,0.6525615453720093,0.2300580441951751,1.0638474225997925,285.2744445800781,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2547302246094,285.2724609375,1.0,0.5685935020446777,1.0,1.0,0.0,1.0,-3.1052181720733643,3.105210304260254,7.755116712360177e-06,2.3995003700256348,0.9067225456237792,0.9067225456237792,0.0,237.3343048095703,246.0,54095.6796875,-0.0,2968.85009765625,1.0,280.3578491210937,283.9000549316406,294.3254089355469,297.8086853027344,293.1499938964844,293.1499938964844,280.04998779296875,35517.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524057507514954,1.0,0.0,0.0,3.653746366500856,3.653770446777344,8.907792903301015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.86376953125,0.0,1533.7266845703125,1895.4371337890625,0.0,3884.609130859375,0.9057729840278624,1.0,0.0,3.0,1.0,0.0
12413100,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.6949796676635742,0.2782590985298157,0.2565265297889709,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.8642053604125977,0.5502058863639832,0.5259774923324585,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.866839587688446,0.5565404891967773,0.3920512199401855,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.7543684244155884,0.3607325255870819,0.3476350605487823,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.6514053344726562,0.2300186306238174,1.0646947622299194,285.1308288574219,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.2504577636719,285.1208190917969,1.0,0.569732129573822,1.0,1.0,0.0,1.0,-3.106222152709961,3.1062145233154297,7.760288099234458e-06,2.4003403186798096,0.9065424799919128,0.9065424799919128,0.0,239.51025390625,246.0,55305.234375,-0.0,2982.44970703125,1.0,280.1010131835937,283.73114013671875,294.3498840332031,297.96942138671875,293.1499938964844,293.1499938964844,280.04998779296875,35617.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605154395103456,1.0,0.0,0.0,3.660689830780029,3.660713911056519,8.941681244323263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.88427734375,0.0,1542.2249755859375,1895.4371337890625,0.0,3957.178955078125,0.9073591232299804,1.0,0.0,3.0,1.0,0.0
12413160,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.6928156614303589,0.2775435745716095,0.2560515701770782,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8615522384643555,0.548672080039978,0.5247325301170349,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8653422594070435,0.557332456111908,0.3927276134490967,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.752500057220459,0.3602485060691833,0.3473707437515259,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6498433947563171,0.2297477275133133,1.06436026096344,285.0731201171875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.24285888671875,285.0709228515625,1.0,0.5706332325935364,1.0,1.0,0.0,1.0,-3.104252815246582,3.104244947433472,7.750554686936084e-06,2.398861885070801,0.906739354133606,0.906739354133606,0.0,241.8739471435547,249.0,55462.765625,-0.0,2990.89013671875,1.0,280.0580444335937,283.6784362792969,294.3274230957031,297.91259765625,293.1499938964844,293.1499938964844,279.75,35710.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642693400382996,1.0,0.0,0.0,3.665231704711914,3.6652557849884033,8.96388200999354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.05078125,0.0,1548.0076904296875,1895.4371337890625,0.0,3990.550537109375,0.9084683060646056,1.0,0.0,3.0,1.0,0.0
12413220,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6882439851760864,0.2758035361766815,0.2547754645347595,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8561195731163025,0.545142650604248,0.5217685103416443,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8622117042541504,0.5584949851036072,0.3937765955924988,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7485405802726746,0.3588347136974334,0.3463777005672455,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6463906168937683,0.2287842035293579,1.0616084337234497,284.8706359863281,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.22442626953125,284.8684997558594,1.0,0.5718857645988464,1.0,1.0,0.0,1.0,-3.095919847488404,3.095912218093872,7.709037163294852e-06,2.39243745803833,0.90403813123703,0.90403813123703,0.0,246.43394470214844,252.0,56716.49609375,-0.0,2997.747802734375,1.0,279.7580871582031,283.45758056640625,294.3180847167969,297.9848937988281,293.1499938964844,293.1499938964844,279.45001220703125,35954.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739145040512084,1.0,0.0,0.0,3.66770339012146,3.667727708816528,8.975976584224554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.990234375,0.0,1552.6092529296875,1895.4371337890625,0.0,4075.604248046875,0.909183919429779,1.0,0.0,3.0,1.0,0.0
12413280,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6882439851760864,0.2758035361766815,0.2547754645347595,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8561195731163025,0.545142650604248,0.5217685103416443,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8622117042541504,0.5584949851036072,0.3937765955924988,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7485405802726746,0.3588347136974334,0.3463777005672455,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6463906168937683,0.2287842035293579,1.0616084337234497,284.8706359863281,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.22442626953125,284.8684997558594,1.0,0.5718857645988464,1.0,1.0,0.0,1.0,-3.095919847488404,3.095912218093872,7.709037163294852e-06,2.39243745803833,0.90403813123703,0.90403813123703,0.0,246.43394470214844,252.0,56716.49609375,-0.0,2997.747802734375,1.0,279.7580871582031,283.45758056640625,294.3180847167969,297.9848937988281,293.1499938964844,293.1499938964844,279.45001220703125,35954.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739145040512084,1.0,0.0,0.0,3.66770339012146,3.667727708816528,8.975976584224554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.990234375,0.0,1552.6092529296875,1895.4371337890625,0.0,4075.604248046875,0.909183919429779,1.0,0.0,3.0,1.0,0.0
12413340,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.683594822883606,0.2737840116024017,0.2532023191452026,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.8507452011108398,0.5412099361419678,0.5183548331260681,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.8590968251228333,0.559265673160553,0.3945100307464599,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.7445178031921387,0.3570190370082855,0.3449412584304809,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.6427539587020874,0.2274279743432998,1.0568201541900637,284.6711730957031,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2045288085937,284.6692199707031,1.0,0.5725314617156982,1.0,1.0,0.0,1.0,-3.0833261013031006,3.0833184719085693,7.646346602996346e-06,2.382664203643799,0.8986930251121521,0.8986930251121521,0.0,250.6690216064453,255.0,57876.5234375,-0.0,2994.035888671875,1.0,279.4581298828125,283.2407531738281,294.3127746582031,298.0528259277344,293.1499938964844,293.1499938964844,279.75,36228.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981925129890442,1.0,0.0,0.0,3.659994125366211,3.6600182056427,8.938282576309575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.54052734375,0.0,1546.0316162109375,1895.4371337890625,0.0,4145.43505859375,0.907645344734192,1.0,0.0,3.0,1.0,0.0
12413400,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.683594822883606,0.2737840116024017,0.2532023191452026,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.8507452011108398,0.5412099361419678,0.5183548331260681,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.8590968251228333,0.559265673160553,0.3945100307464599,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.7445178031921387,0.3570190370082855,0.3449412584304809,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.6427539587020874,0.2274279743432998,1.0568201541900637,284.6711730957031,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2045288085937,284.6692199707031,1.0,0.5725314617156982,1.0,1.0,0.0,1.0,-3.0833261013031006,3.0833184719085693,7.646346602996346e-06,2.382664203643799,0.8986930251121521,0.8986930251121521,0.0,250.6690216064453,255.0,57876.5234375,-0.0,2994.035888671875,1.0,279.4581298828125,283.2407531738281,294.3127746582031,298.0528259277344,293.1499938964844,293.1499938964844,279.75,36228.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981925129890442,1.0,0.0,0.0,3.659994125366211,3.6600182056427,8.938282576309575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.54052734375,0.0,1546.0316162109375,1895.4371337890625,0.0,4145.43505859375,0.907645344734192,1.0,0.0,3.0,1.0,0.0
12413460,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.680559515953064,0.273022711277008,0.2522414326667785,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8470012545585632,0.5388780832290649,0.5157589316368103,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8576745390892029,0.5618489384651184,0.3959570825099945,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.7418348789215088,0.3562728762626648,0.3439856171607971,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.6402453780174255,0.2267611771821975,1.053178310394287,284.8399353027344,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.20166015625,284.84161376953125,1.0,0.5731102824211121,1.0,1.0,0.0,1.0,-3.0752475261688232,3.075240135192871,7.605705377500271e-06,2.37615966796875,0.8985643982887268,0.8985643982887268,0.0,253.6212615966797,243.0,56510.0859375,-0.0,2992.899169921875,1.0,279.7422180175781,283.43585205078125,294.2522888183594,297.8355407714844,293.1499938964844,293.1499938964844,280.04998779296875,36151.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971135675907135,1.0,0.0,0.0,3.653499364852905,3.6535234451293945,8.906587254386977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.22119140625,0.0,1538.2027587890625,1895.4371337890625,0.0,4051.205322265625,0.9061732292175292,1.0,0.0,3.0,1.0,0.0
12413520,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.680559515953064,0.273022711277008,0.2522414326667785,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8470012545585632,0.5388780832290649,0.5157589316368103,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8576745390892029,0.5618489384651184,0.3959570825099945,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.7418348789215088,0.3562728762626648,0.3439856171607971,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.6402453780174255,0.2267611771821975,1.053178310394287,284.8399353027344,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.20166015625,284.84161376953125,1.0,0.5731102824211121,1.0,1.0,0.0,1.0,-3.0752475261688232,3.075240135192871,7.605705377500271e-06,2.37615966796875,0.8985643982887268,0.8985643982887268,0.0,253.6212615966797,243.0,56510.0859375,-0.0,2992.899169921875,1.0,279.7422180175781,283.43585205078125,294.2522888183594,297.8355407714844,293.1499938964844,293.1499938964844,280.04998779296875,36151.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971135675907135,1.0,0.0,0.0,3.653499364852905,3.6535234451293945,8.906587254386977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.22119140625,0.0,1538.2027587890625,1895.4371337890625,0.0,4051.205322265625,0.9061732292175292,1.0,0.0,3.0,1.0,0.0
12413580,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.6840869784355164,0.2734939157962799,0.2522315084934234,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8503338694572449,0.5381513833999634,0.5145524144172668,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8636058568954468,0.5660226345062256,0.3984681069850921,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7452520132064819,0.3567872941493988,0.3439967632293701,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6431479454040527,0.2271002233028412,1.0526357889175415,285.0343322753906,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.21392822265625,285.0362243652344,1.0,0.5703092217445374,1.0,1.0,0.0,1.0,-3.0761585235595703,3.076150894165039,7.609839940414531e-06,2.376708030700684,0.9012693762779236,0.9012693762779236,0.0,248.16554260253903,231.0,55235.8203125,-0.0,2966.151123046875,1.0,280.04180908203125,283.6512451171875,294.25152587890625,297.73760986328125,293.1499938964844,293.1499938964844,279.75,35962.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595872759819032,1.0,0.0,0.0,3.654188394546509,3.654212474822998,8.909947837310028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.8173828125,0.0,1537.553466796875,1895.4371337890625,0.0,3948.906005859375,0.9062066078186036,1.0,0.0,3.0,1.0,0.0
12413640,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.6840869784355164,0.2734939157962799,0.2522315084934234,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8503338694572449,0.5381513833999634,0.5145524144172668,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8636058568954468,0.5660226345062256,0.3984681069850921,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7452520132064819,0.3567872941493988,0.3439967632293701,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6431479454040527,0.2271002233028412,1.0526357889175415,285.0343322753906,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.21392822265625,285.0362243652344,1.0,0.5703092217445374,1.0,1.0,0.0,1.0,-3.0761585235595703,3.076150894165039,7.609839940414531e-06,2.376708030700684,0.9012693762779236,0.9012693762779236,0.0,248.16554260253903,231.0,55235.8203125,-0.0,2966.151123046875,1.0,280.04180908203125,283.6512451171875,294.25152587890625,297.73760986328125,293.1499938964844,293.1499938964844,279.75,35962.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595872759819032,1.0,0.0,0.0,3.654188394546509,3.654212474822998,8.909947837310028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.8173828125,0.0,1537.553466796875,1895.4371337890625,0.0,3948.906005859375,0.9062066078186036,1.0,0.0,3.0,1.0,0.0
12413700,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.6869936585426331,0.2735288441181183,0.2522873282432556,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.853285014629364,0.5375368595123291,0.5140535831451416,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8679016828536987,0.5677241683006287,0.3997495472431183,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7481042742729187,0.3569329679012298,0.3441194891929626,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6456613540649414,0.2272656559944152,1.0529756546020508,284.9159545898437,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.21710205078125,284.9071655273437,1.0,0.5683930516242981,1.0,1.0,0.0,1.0,-3.077727794647217,3.077720165252685,7.617645223945146e-06,2.377937078475952,0.8999252319335938,0.8999252319335938,0.0,243.94790649414065,231.0,56396.8984375,-0.0,2947.22216796875,1.0,279.79852294921875,283.50457763671875,294.32208251953125,297.9743957519531,293.1499938964844,293.1499938964844,279.75,36016.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652352929115297,1.0,0.0,0.0,3.6541390419006334,3.654163122177124,8.909707389648247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.6806640625,0.0,1537.9019775390625,1895.4371337890625,0.0,3999.1142578125,0.9061789512634276,1.0,0.0,3.0,1.0,0.0
12413760,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6895637512207031,0.2731843888759613,0.2519519925117492,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8560173511505127,0.536436140537262,0.5130324959754944,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.871947705745697,0.5688863396644592,0.4005695283412933,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7507767081260681,0.356731116771698,0.3438935875892639,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6480317115783691,0.227199375629425,1.052311658859253,284.86968994140625,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2149658203125,284.8683166503906,1.0,0.5660718679428101,1.0,1.0,0.0,1.0,-3.076019048690796,3.0760114192962646,7.609254225826589e-06,2.3766438961029053,0.8988832235336304,0.8988832235336304,0.0,239.650619506836,219.0,56553.6640625,-0.0,2921.17041015625,1.0,279.7576599121094,283.4615783691406,294.33135986328125,297.96539306640625,293.1499938964844,293.1499938964844,280.04998779296875,36083.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683713912963868,1.0,0.0,0.0,3.651915073394776,3.6519391536712646,8.898865075934737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.77734375,0.0,1535.9273681640625,1895.4371337890625,0.0,4026.84814453125,0.905754029750824,1.0,0.0,3.0,1.0,0.0
12413820,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.696241021156311,0.2733286917209625,0.2514391243457794,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8632382750511169,0.5352722406387329,0.5111969709396362,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8820132613182068,0.5725145936012268,0.4024781882762909,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7576219439506531,0.3570077419281006,0.3435184955596924,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.6540820598602295,0.2275172472000122,1.0510655641555786,285.0438537597656,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2214660644531,285.0456237792969,1.0,0.5608235597610474,1.0,1.0,0.0,1.0,-3.073532819747925,3.0735251903533936,7.596462182846153e-06,2.3745155334472656,0.90151846408844,0.90151846408844,0.0,229.5311584472656,207.0,55325.296875,-0.0,2863.0546875,1.0,280.0422058105469,283.6582946777344,294.2890625,297.7926025390625,293.1499938964844,293.1499938964844,279.75,35930.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596700072288512,1.0,0.0,0.0,3.653608083724976,3.6536319255828857,8.907117603484949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.181640625,0.0,1536.66845703125,1895.4371337890625,0.0,3949.643798828125,0.9060525298118592,1.0,0.0,3.0,1.0,0.0
12413880,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.696241021156311,0.2733286917209625,0.2514391243457794,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8632382750511169,0.5352722406387329,0.5111969709396362,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8820132613182068,0.5725145936012268,0.4024781882762909,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7576219439506531,0.3570077419281006,0.3435184955596924,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.6540820598602295,0.2275172472000122,1.0510655641555786,285.0438537597656,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2214660644531,285.0456237792969,1.0,0.5608235597610474,1.0,1.0,0.0,1.0,-3.073532819747925,3.0735251903533936,7.596462182846153e-06,2.3745155334472656,0.90151846408844,0.90151846408844,0.0,229.5311584472656,207.0,55325.296875,-0.0,2863.0546875,1.0,280.0422058105469,283.6582946777344,294.2890625,297.7926025390625,293.1499938964844,293.1499938964844,279.75,35930.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596700072288512,1.0,0.0,0.0,3.653608083724976,3.6536319255828857,8.907117603484949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.181640625,0.0,1536.66845703125,1895.4371337890625,0.0,3949.643798828125,0.9060525298118592,1.0,0.0,3.0,1.0,0.0
12413940,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7041013240814209,0.2729601263999939,0.2509734034538269,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8719637393951416,0.5334631204605103,0.5094311833381653,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8936509490013123,0.5752772688865662,0.404389351606369,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7658372521400452,0.3568707406520843,0.343213140964508,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6614187359809875,0.2276172339916229,1.0502636432647705,284.8783569335937,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.220703125,284.876953125,1.0,0.5551925301551819,1.0,1.0,0.0,1.0,-3.0718257427215576,3.0718181133270264,7.588019798276946e-06,2.3731939792633057,0.8992374539375305,0.8992374539375305,0.0,218.62722778320312,195.0,56647.4296875,0.0,2802.462158203125,1.0,279.7578125,283.4676208496094,294.3565368652344,297.9986267089844,293.1499938964844,293.1499938964844,280.04998779296875,36060.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968284785747528,1.0,0.0,0.0,3.652207612991333,3.6522316932678223,8.900291277313954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.58447265625,0.0,1536.076416015625,1895.4371337890625,0.0,4026.08349609375,0.9058020114898682,1.0,0.0,3.0,1.0,0.0
