time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414000,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7041013240814209,0.2729601263999939,0.2509734034538269,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8719637393951416,0.5334631204605103,0.5094311833381653,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8936509490013123,0.5752772688865662,0.404389351606369,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7658372521400452,0.3568707406520843,0.343213140964508,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6614187359809875,0.2276172339916229,1.0502636432647705,284.8783569335937,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.220703125,284.876953125,1.0,0.5551925301551819,1.0,1.0,0.0,1.0,-3.0718257427215576,3.0718181133270264,7.588019798276946e-06,2.3731939792633057,0.8992374539375305,0.8992374539375305,0.0,218.62722778320312,195.0,56647.4296875,0.0,2802.462158203125,1.0,279.7578125,283.4676208496094,294.3565368652344,297.9986267089844,293.1499938964844,293.1499938964844,280.04998779296875,36060.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968284785747528,1.0,0.0,0.0,3.652207612991333,3.6522316932678223,8.900291277313954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.58447265625,0.0,1536.076416015625,1895.4371337890625,0.0,4026.08349609375,0.9058020114898682,1.0,0.0,3.0,1.0,0.0
12414060,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7127712368965149,0.2731311321258545,0.2504251599311828,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8820239901542664,0.5323327779769897,0.50755774974823,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9067867994308472,0.5789386630058289,0.4062679409980774,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7752289175987244,0.3571493923664093,0.3427752554416656,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.6697933077812195,0.227967232465744,1.0488945245742798,285.05303955078125,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2267761230469,285.0548095703125,1.0,0.5491572022438049,1.0,1.0,0.0,1.0,-3.068990707397461,3.068983316421509,7.5734619713330176e-06,2.37076997756958,0.9019970297813416,0.9019970297813416,0.0,207.2115020751953,183.0,55433.19140625,0.0,2737.044921875,1.0,280.0422058105469,283.66436767578125,294.31475830078125,297.8246765136719,293.1499938964844,293.1499938964844,279.75,35911.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593465924263,1.0,0.0,0.0,3.65461802482605,3.654642105102539,8.912043654163426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.71484375,0.0,1537.6500244140625,1895.4371337890625,0.0,3946.75927734375,0.9062647223472596,1.0,0.0,3.0,1.0,0.0
12414120,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7127712368965149,0.2731311321258545,0.2504251599311828,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8820239901542664,0.5323327779769897,0.50755774974823,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9067867994308472,0.5789386630058289,0.4062679409980774,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7752289175987244,0.3571493923664093,0.3427752554416656,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.6697933077812195,0.227967232465744,1.0488945245742798,285.05303955078125,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2267761230469,285.0548095703125,1.0,0.5491572022438049,1.0,1.0,0.0,1.0,-3.068990707397461,3.068983316421509,7.5734619713330176e-06,2.37076997756958,0.9019970297813416,0.9019970297813416,0.0,207.2115020751953,183.0,55433.19140625,0.0,2737.044921875,1.0,280.0422058105469,283.66436767578125,294.31475830078125,297.8246765136719,293.1499938964844,293.1499938964844,279.75,35911.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593465924263,1.0,0.0,0.0,3.65461802482605,3.654642105102539,8.912043654163426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.71484375,0.0,1537.6500244140625,1895.4371337890625,0.0,3946.75927734375,0.9062647223472596,1.0,0.0,3.0,1.0,0.0
12414180,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7219210863113403,0.2728123068809509,0.2499740421772003,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8935996294021606,0.5306029915809631,0.5058298707008362,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9227609038352966,0.5817514657974243,0.4081933796405792,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7860330939292908,0.3570478558540344,0.342469573020935,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6795082688331604,0.2281140685081482,1.0481582880020142,284.88818359375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.225830078125,284.8868408203125,1.0,0.5430626273155212,1.0,1.0,0.0,1.0,-3.0674421787261963,3.067434787750244,7.565774012618931e-06,2.369554042816162,0.8998520970344543,0.8998520970344543,0.0,195.61392211914065,171.0,56768.97265625,0.0,2673.29150390625,1.0,279.7577819824219,283.4738464355469,294.3841857910156,298.0334167480469,293.1499938964844,293.1499938964844,279.45001220703125,36042.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678772687911988,1.0,0.0,0.0,3.653889179229736,3.6539132595062256,8.908488666747871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.33984375,0.0,1537.8148193359375,1895.4371337890625,0.0,4022.4853515625,0.9061654210090636,1.0,0.0,3.0,1.0,0.0
12414240,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7219210863113403,0.2728123068809509,0.2499740421772003,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8935996294021606,0.5306029915809631,0.5058298707008362,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9227609038352966,0.5817514657974243,0.4081933796405792,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7860330939292908,0.3570478558540344,0.342469573020935,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6795082688331604,0.2281140685081482,1.0481582880020142,284.88818359375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.225830078125,284.8868408203125,1.0,0.5430626273155212,1.0,1.0,0.0,1.0,-3.0674421787261963,3.067434787750244,7.565774012618931e-06,2.369554042816162,0.8998520970344543,0.8998520970344543,0.0,195.61392211914065,171.0,56768.97265625,0.0,2673.29150390625,1.0,279.7577819824219,283.4738464355469,294.3841857910156,298.0334167480469,293.1499938964844,293.1499938964844,279.45001220703125,36042.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678772687911988,1.0,0.0,0.0,3.653889179229736,3.6539132595062256,8.908488666747871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.33984375,0.0,1537.8148193359375,1895.4371337890625,0.0,4022.4853515625,0.9061654210090636,1.0,0.0,3.0,1.0,0.0
12414300,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.7260454893112183,0.2723076343536377,0.2494349777698516,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.8991279602050781,0.5292968153953552,0.5045479536056519,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.930690586566925,0.5826696753501892,0.4087991714477539,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.79120934009552,0.3566567301750183,0.3420091271400451,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.6841564178466797,0.2279352694749832,1.046776533126831,284.75146484375,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2210998535156,284.741943359375,1.0,0.5398072004318237,1.0,1.0,0.0,1.0,-3.063770294189453,3.063762903213501,7.547605036961613e-06,2.366689443588257,0.8972129821777344,0.8972129821777344,0.0,190.1112518310547,171.0,57913.98046875,0.0,2637.364990234375,1.0,279.5011291503906,283.3110656738281,294.4176330566406,298.1995544433594,293.1499938964844,293.1499938964844,279.45001220703125,36156.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745437502861024,1.0,0.0,0.0,3.650736570358277,3.6507606506347656,8.893123322195606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.150390625,0.0,1535.15625,1895.4371337890625,0.0,4081.11669921875,0.905500829219818,1.0,0.0,3.0,1.0,0.0
12414360,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.7299274802207947,0.2716269493103027,0.2486782371997833,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.9044725298881532,0.5277610421180725,0.5029684901237488,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.9383636116981506,0.5833552479743958,0.4091614484786987,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.7961946725845337,0.3560713827610016,0.3413172364234924,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.6886104941368103,0.2275966107845306,1.0445692539215088,284.7014465332031,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2142333984375,284.699951171875,1.0,0.5363667607307434,1.0,1.0,0.0,1.0,-3.057915210723877,3.0579075813293457,7.518693109886954e-06,2.362128257751465,0.8950082063674927,0.8950082063674927,0.0,184.7747497558593,159.0,58021.7421875,0.0,2598.1875,1.0,279.4581298828125,283.2654724121094,294.4059753417969,298.1490478515625,293.1499938964844,293.1499938964844,279.75,36259.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771701097488404,1.0,0.0,0.0,3.644975423812866,3.644999504089356,8.865077347763872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.98779296875,0.0,1529.521240234375,1895.4371337890625,0.0,4104.076171875,0.90431547164917,1.0,0.0,3.0,1.0,0.0
12414420,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7401270866394043,0.2714427709579468,0.2477279901504516,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9193551540374756,0.5261709094047546,0.5005539059638977,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.956756830215454,0.5865477323532104,0.4106230735778808,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8087659478187561,0.3559080362319946,0.3403788208961487,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6998412609100342,0.2275702953338623,1.0412367582321167,284.87744140625,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2164001464844,284.87939453125,1.0,0.5294206738471985,1.0,1.0,0.0,1.0,-3.050479888916016,3.0504722595214844,7.481464763259282e-06,2.356086015701294,0.895429790019989,0.895429790019989,0.0,173.06199645996094,147.0,56726.97265625,0.0,2522.970703125,1.0,279.7420959472656,283.4646911621094,294.3551940917969,297.9497375488281,293.1499938964844,293.1499938964844,280.04998779296875,36141.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673473834991456,1.0,0.0,0.0,3.638810634613037,3.6388344764709473,8.83511518168234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.26123046875,0.0,1521.808349609375,1895.4371337890625,0.0,4017.80419921875,0.9028862714767456,1.0,0.0,3.0,1.0,0.0
12414480,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7401270866394043,0.2714427709579468,0.2477279901504516,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9193551540374756,0.5261709094047546,0.5005539059638977,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.956756830215454,0.5865477323532104,0.4106230735778808,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8087659478187561,0.3559080362319946,0.3403788208961487,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6998412609100342,0.2275702953338623,1.0412367582321167,284.87744140625,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2164001464844,284.87939453125,1.0,0.5294206738471985,1.0,1.0,0.0,1.0,-3.050479888916016,3.0504722595214844,7.481464763259282e-06,2.356086015701294,0.895429790019989,0.895429790019989,0.0,173.06199645996094,147.0,56726.97265625,0.0,2522.970703125,1.0,279.7420959472656,283.4646911621094,294.3551940917969,297.9497375488281,293.1499938964844,293.1499938964844,280.04998779296875,36141.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673473834991456,1.0,0.0,0.0,3.638810634613037,3.6388344764709473,8.83511518168234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.26123046875,0.0,1521.808349609375,1895.4371337890625,0.0,4017.80419921875,0.9028862714767456,1.0,0.0,3.0,1.0,0.0
12414540,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7550144195556641,0.2723590433597564,0.2478626072406768,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.941049098968506,0.526019275188446,0.4996221661567688,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9786136150360109,0.5912354588508606,0.4132856726646423,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8250237107276917,0.3568702340126037,0.3405430018901825,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.715126097202301,0.2284196466207504,1.041710615158081,285.0776672363281,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2320556640625,285.0798645019531,1.0,0.5229669809341431,1.0,1.0,0.0,1.0,-3.0534796714782715,3.05347228050232,7.4956387834390625e-06,2.3581721782684326,0.8987487554550171,0.8987487554550171,0.0,160.16293334960938,135.0,55527.4609375,0.0,2461.478271484375,1.0,280.04168701171875,283.6832275390625,294.3600158691406,297.8627319335937,293.1499938964844,293.1499938964844,280.3500061035156,35923.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565348029136658,1.0,0.0,0.0,3.6408963203430176,3.640920162200928,8.845245815791714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.94384765625,0.0,1522.4952392578125,1895.4371337890625,0.0,3921.636962890625,0.903209626674652,1.0,0.0,3.0,1.0,0.0
12414600,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7550144195556641,0.2723590433597564,0.2478626072406768,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.941049098968506,0.526019275188446,0.4996221661567688,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9786136150360109,0.5912354588508606,0.4132856726646423,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8250237107276917,0.3568702340126037,0.3405430018901825,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.715126097202301,0.2284196466207504,1.041710615158081,285.0776672363281,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2320556640625,285.0798645019531,1.0,0.5229669809341431,1.0,1.0,0.0,1.0,-3.0534796714782715,3.05347228050232,7.4956387834390625e-06,2.3581721782684326,0.8987487554550171,0.8987487554550171,0.0,160.16293334960938,135.0,55527.4609375,0.0,2461.478271484375,1.0,280.04168701171875,283.6832275390625,294.3600158691406,297.8627319335937,293.1499938964844,293.1499938964844,280.3500061035156,35923.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565348029136658,1.0,0.0,0.0,3.6408963203430176,3.640920162200928,8.845245815791714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.94384765625,0.0,1522.4952392578125,1895.4371337890625,0.0,3921.636962890625,0.903209626674652,1.0,0.0,3.0,1.0,0.0
12414660,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.7741687297821045,0.2738016247749328,0.2485568672418594,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.965936839580536,0.5265920758247375,0.4994902610778808,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.9990000128746032,0.5966021418571472,0.4158511757850647,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.8446518778800964,0.3584660589694977,0.341390311717987,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.7322914004325867,0.2298343181610107,1.0449883937835691,285.2783203125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2527160644531,285.28033447265625,1.0,0.5170353055000305,1.0,1.0,0.0,1.0,-3.062206745147705,3.062199354171753,7.538510999438586e-06,2.364897012710572,0.9047520756721495,0.9047520756721495,0.0,147.2030487060547,138.0,54423.6328125,0.0,2410.189453125,1.0,280.3417358398437,283.9000244140625,294.3778076171875,297.8079833984375,293.1499938964844,293.1499938964844,280.04998779296875,35670.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470399022102356,1.0,0.0,0.0,3.652423620223999,3.652447462081909,8.901343448997068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.39501953125,0.0,1533.4027099609375,1895.4371337890625,0.0,3836.256591796875,0.9056159853935242,1.0,0.0,3.0,1.0,0.0
12414720,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.7741687297821045,0.2738016247749328,0.2485568672418594,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.965936839580536,0.5265920758247375,0.4994902610778808,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.9990000128746032,0.5966021418571472,0.4158511757850647,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.8446518778800964,0.3584660589694977,0.341390311717987,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.7322914004325867,0.2298343181610107,1.0449883937835691,285.2783203125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2527160644531,285.28033447265625,1.0,0.5170353055000305,1.0,1.0,0.0,1.0,-3.062206745147705,3.062199354171753,7.538510999438586e-06,2.364897012710572,0.9047520756721495,0.9047520756721495,0.0,147.2030487060547,138.0,54423.6328125,0.0,2410.189453125,1.0,280.3417358398437,283.9000244140625,294.3778076171875,297.8079833984375,293.1499938964844,293.1499938964844,280.04998779296875,35670.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470399022102356,1.0,0.0,0.0,3.652423620223999,3.652447462081909,8.901343448997068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.39501953125,0.0,1533.4027099609375,1895.4371337890625,0.0,3836.256591796875,0.9056159853935242,1.0,0.0,3.0,1.0,0.0
12414780,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7805732488632202,0.2740378677845001,0.2490299195051193,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9727290868759156,0.5257216095924377,0.4990392029285431,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.9990000128746032,0.6020278334617615,0.4075418710708618,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.8513546586036682,0.3590589463710785,0.3421787321567535,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7382592558860779,0.2306301146745681,1.049063205718994,285.1047668457031,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.263671875,285.1032409667969,1.0,0.5146828293800354,1.0,1.0,0.0,1.0,-3.057801008224488,3.057793378829956,7.517333415307803e-06,2.3617043495178223,0.9054441452026368,0.9054441452026368,0.0,143.31411743164062,141.0,55771.265625,0.0,2381.927001953125,1.0,280.0577697753906,283.7008972167969,294.4597473144531,298.0452880859375,293.1499938964844,293.1499938964844,279.75,35762.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576551914215088,1.0,0.0,0.0,3.662119626998901,3.662143707275391,8.948666732067068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.279296875,0.0,1544.912353515625,1895.4371337890625,0.0,3931.656494140625,0.9078173041343688,1.0,0.0,3.0,1.0,0.0
12414840,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7805732488632202,0.2740378677845001,0.2490299195051193,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9727290868759156,0.5257216095924377,0.4990392029285431,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.9990000128746032,0.6020278334617615,0.4075418710708618,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.8513546586036682,0.3590589463710785,0.3421787321567535,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7382592558860779,0.2306301146745681,1.049063205718994,285.1047668457031,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.263671875,285.1032409667969,1.0,0.5146828293800354,1.0,1.0,0.0,1.0,-3.057801008224488,3.057793378829956,7.517333415307803e-06,2.3617043495178223,0.9054441452026368,0.9054441452026368,0.0,143.31411743164062,141.0,55771.265625,0.0,2381.927001953125,1.0,280.0577697753906,283.7008972167969,294.4597473144531,298.0452880859375,293.1499938964844,293.1499938964844,279.75,35762.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576551914215088,1.0,0.0,0.0,3.662119626998901,3.662143707275391,8.948666732067068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.279296875,0.0,1544.912353515625,1895.4371337890625,0.0,3931.656494140625,0.9078173041343688,1.0,0.0,3.0,1.0,0.0
12414900,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7812647223472595,0.2736796140670776,0.2488331943750381,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.973283052444458,0.5246946811676025,0.4982455670833587,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9990000128746032,0.6043780446052551,0.406164288520813,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8522577285766602,0.3588766753673553,0.3421416282653808,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7391803860664368,0.2306737899780273,1.049715518951416,284.9647216796875,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2641906738281,284.9549255371094,1.0,0.5141896605491638,1.0,1.0,0.0,1.0,-3.055988073348999,3.055980443954468,7.507586815336253e-06,2.359952926635742,0.9041931629180908,0.9041931629180908,0.0,142.67271423339844,141.0,56956.8125,0.0,2374.996826171875,1.0,279.80084228515625,283.534423828125,294.4917297363281,298.2132568359375,293.1499938964844,293.1499938964844,279.75,35863.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651644825935364,1.0,0.0,0.0,3.66449785232544,3.6645219326019287,8.960293484960857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.94873046875,0.0,1548.330078125,1895.4371337890625,0.0,3998.486572265625,0.9083810448646544,1.0,0.0,3.0,1.0,0.0
12414960,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7805783748626709,0.2731038331985473,0.2483843117952346,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.972339928150177,0.5233896374702454,0.4971107840538025,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.6061882972717285,0.4064774215221405,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8517914414405823,0.3584472239017486,0.341826856136322,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7389283776283264,0.2305099070072174,1.0493751764297483,284.9129333496094,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2605285644531,284.9113464355469,1.0,0.5139641165733337,1.0,1.0,0.0,1.0,-3.053673028945923,3.0536656379699707,7.496070338675054e-06,2.3581032752990723,0.9033796191215516,0.9033796191215516,0.0,142.70045471191406,144.0,57120.421875,0.0,2370.86279296875,1.0,279.7580261230469,283.48651123046875,294.476806640625,298.16314697265625,293.1499938964844,293.1499938964844,279.45001220703125,35954.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684630632400512,1.0,0.0,0.0,3.664505243301392,3.66452956199646,8.960329864748928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.09765625,0.0,1549.0230712890625,1895.4371337890625,0.0,4027.656982421875,0.9084751605987548,1.0,0.0,3.0,1.0,0.0
12415020,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.7771599292755127,0.2716430723667145,0.2472242265939712,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.9680761098861694,0.5203754305839539,0.4944700896739959,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.6083961129188538,0.4098292887210846,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.8487392067909241,0.3571944534778595,0.340828388929367,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.7365332245826721,0.2297951281070709,1.0470237731933594,284.72479248046875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2455444335937,284.7234191894531,1.0,0.5140930414199829,1.0,1.0,0.0,1.0,-3.04910659790039,3.04909896850586,7.473374353139661e-06,2.354453563690185,0.8988270163536072,0.8988270163536072,0.0,143.8504638671875,147.0,58404.0078125,0.0,2368.420166015625,1.0,279.4581298828125,283.2766418457031,294.4791259765625,298.2498474121094,293.1499938964844,293.1499938964844,279.75,36190.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775615930557252,1.0,0.0,0.0,3.6581523418426514,3.6581764221191406,8.92928824214323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.271484375,0.0,1543.6829833984375,1895.4371337890625,0.0,4107.49169921875,0.9072118997573853,1.0,0.0,3.0,1.0,0.0
12415080,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.7771599292755127,0.2716430723667145,0.2472242265939712,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.9680761098861694,0.5203754305839539,0.4944700896739959,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.6083961129188538,0.4098292887210846,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.8487392067909241,0.3571944534778595,0.340828388929367,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.7365332245826721,0.2297951281070709,1.0470237731933594,284.72479248046875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2455444335937,284.7234191894531,1.0,0.5140930414199829,1.0,1.0,0.0,1.0,-3.04910659790039,3.04909896850586,7.473374353139661e-06,2.354453563690185,0.8988270163536072,0.8988270163536072,0.0,143.8504638671875,147.0,58404.0078125,0.0,2368.420166015625,1.0,279.4581298828125,283.2766418457031,294.4791259765625,298.2498474121094,293.1499938964844,293.1499938964844,279.75,36190.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775615930557252,1.0,0.0,0.0,3.6581523418426514,3.6581764221191406,8.92928824214323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.271484375,0.0,1543.6829833984375,1895.4371337890625,0.0,4107.49169921875,0.9072118997573853,1.0,0.0,3.0,1.0,0.0
12415140,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7739579081535339,0.2712720036506653,0.2465880811214447,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.963679313659668,0.5187391638755798,0.4925127923488617,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.6113187074661255,0.4137835204601288,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8456639647483826,0.3568731546401977,0.3402356803417206,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7339917421340942,0.2296041548252105,1.045375943183899,284.9026794433594,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2421264648437,284.9045715332031,1.0,0.5148558616638184,1.0,1.0,0.0,1.0,-3.048039436340332,3.04803204536438,7.467630894097965e-06,2.353412628173828,0.8996037840843201,0.8996037840843201,0.0,145.39236450195312,150.0,57146.04296875,0.0,2374.47705078125,1.0,279.7422180175781,283.4766845703125,294.4208984375,298.0438842773437,293.1499938964844,293.1499938964844,280.04998779296875,36084.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680809378623962,1.0,0.0,0.0,3.654127359390259,3.654151439666748,8.909650546229386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.2099609375,0.0,1538.3983154296875,1895.4371337890625,0.0,4024.283935546875,0.9062702059745787,1.0,0.0,3.0,1.0,0.0
12415200,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7739579081535339,0.2712720036506653,0.2465880811214447,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.963679313659668,0.5187391638755798,0.4925127923488617,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.6113187074661255,0.4137835204601288,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8456639647483826,0.3568731546401977,0.3402356803417206,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7339917421340942,0.2296041548252105,1.045375943183899,284.9026794433594,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2421264648437,284.9045715332031,1.0,0.5148558616638184,1.0,1.0,0.0,1.0,-3.048039436340332,3.04803204536438,7.467630894097965e-06,2.353412628173828,0.8996037840843201,0.8996037840843201,0.0,145.39236450195312,150.0,57146.04296875,0.0,2374.47705078125,1.0,279.7422180175781,283.4766845703125,294.4208984375,298.0438842773437,293.1499938964844,293.1499938964844,280.04998779296875,36084.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680809378623962,1.0,0.0,0.0,3.654127359390259,3.654151439666748,8.909650546229386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.2099609375,0.0,1538.3983154296875,1895.4371337890625,0.0,4024.283935546875,0.9062702059745787,1.0,0.0,3.0,1.0,0.0
12415260,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.7727676033973694,0.2719665169715881,0.2470625340938568,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.9612467885017396,0.518517255783081,0.4920800626277923,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.9990000128746032,0.6158538460731506,0.4164721965789795,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8443833589553833,0.3576903343200683,0.3408206105232239,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7330273985862732,0.230270117521286,1.0476956367492676,285.1008605957031,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2533874511719,285.10284423828125,1.0,0.5164361000061035,1.0,1.0,0.0,1.0,-3.0548062324523926,3.0547986030578613,7.500440915464424e-06,2.358476161956787,0.903223752975464,0.903223752975464,0.0,146.75180053710938,153.0,55936.52734375,0.0,2394.081298828125,1.0,280.04180908203125,283.6933898925781,294.4164733886719,297.9483947753906,293.1499938964844,293.1499938964844,279.75,35879.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579421281814576,1.0,0.0,0.0,3.6578869819641113,3.6579110622406006,8.92799334906158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.193359375,0.0,1541.059814453125,1895.4371337890625,0.0,3934.220703125,0.9069784879684448,1.0,0.0,3.0,1.0,0.0
12415320,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.7727676033973694,0.2719665169715881,0.2470625340938568,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.9612467885017396,0.518517255783081,0.4920800626277923,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.9990000128746032,0.6158538460731506,0.4164721965789795,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8443833589553833,0.3576903343200683,0.3408206105232239,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7330273985862732,0.230270117521286,1.0476956367492676,285.1008605957031,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2533874511719,285.10284423828125,1.0,0.5164361000061035,1.0,1.0,0.0,1.0,-3.0548062324523926,3.0547986030578613,7.500440915464424e-06,2.358476161956787,0.903223752975464,0.903223752975464,0.0,146.75180053710938,153.0,55936.52734375,0.0,2394.081298828125,1.0,280.04180908203125,283.6933898925781,294.4164733886719,297.9483947753906,293.1499938964844,293.1499938964844,279.75,35879.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579421281814576,1.0,0.0,0.0,3.6578869819641113,3.6579110622406006,8.92799334906158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.193359375,0.0,1541.059814453125,1895.4371337890625,0.0,3934.220703125,0.9069784879684448,1.0,0.0,3.0,1.0,0.0
12415380,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7703686952590942,0.2717682421207428,0.2472831904888153,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9573618173599244,0.5172368884086609,0.4913760423660278,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9990000128746032,0.6189302802085876,0.4207081794738769,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.842075765132904,0.357835441827774,0.3413292467594147,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7313037514686584,0.2305674850940704,1.0503002405166626,284.9377136230469,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2515563964844,284.9365539550781,1.0,0.5185326933860779,1.0,1.0,0.0,1.0,-3.0630650520324707,3.0630574226379395,7.541058039350901e-06,2.3648550510406494,0.9017502665519714,0.9017502665519714,0.0,148.82505798339844,156.0,57310.671875,0.0,2420.27001953125,1.0,279.7577514648437,283.50372314453125,294.4854431152344,298.1700439453125,293.1499938964844,293.1499938964844,279.45001220703125,35989.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967756450176239,1.0,0.0,0.0,3.659077405929565,3.659101486206055,8.933805588640098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.544921875,0.0,1543.21533203125,1895.4371337890625,0.0,4021.418212890625,0.9072925448417664,1.0,0.0,3.0,1.0,0.0
12415440,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7703686952590942,0.2717682421207428,0.2472831904888153,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9573618173599244,0.5172368884086609,0.4913760423660278,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9990000128746032,0.6189302802085876,0.4207081794738769,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.842075765132904,0.357835441827774,0.3413292467594147,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7313037514686584,0.2305674850940704,1.0503002405166626,284.9377136230469,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2515563964844,284.9365539550781,1.0,0.5185326933860779,1.0,1.0,0.0,1.0,-3.0630650520324707,3.0630574226379395,7.541058039350901e-06,2.3648550510406494,0.9017502665519714,0.9017502665519714,0.0,148.82505798339844,156.0,57310.671875,0.0,2420.27001953125,1.0,279.7577514648437,283.50372314453125,294.4854431152344,298.1700439453125,293.1499938964844,293.1499938964844,279.45001220703125,35989.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967756450176239,1.0,0.0,0.0,3.659077405929565,3.659101486206055,8.933805588640098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.544921875,0.0,1543.21533203125,1895.4371337890625,0.0,4021.418212890625,0.9072925448417664,1.0,0.0,3.0,1.0,0.0
12415500,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.768112301826477,0.2712588012218475,0.2470060437917709,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.9541542530059814,0.5160771608352661,0.4905137419700622,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.9990000128746032,0.6195241212844849,0.4239259660243988,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.839956521987915,0.3575037121772766,0.3412052989006042,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.729599118232727,0.2304116785526275,1.0503473281860352,284.8020324707031,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2438659667969,284.7926940917969,1.0,0.5195807814598083,1.0,1.0,0.0,1.0,-3.065473794937134,3.0654664039611816,7.552926490461687e-06,2.366716146469116,0.8994589447975159,0.8994589447975159,0.0,150.2552032470703,156.0,58485.60546875,0.0,2432.2490234375,1.0,279.5009765625,283.3414306640625,294.5117492675781,298.3329162597656,293.1499938964844,293.1499938964844,279.45001220703125,36095.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750701189041138,1.0,0.0,0.0,3.657103538513184,3.657127618789673,8.924168923840625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.16796875,0.0,1541.8026123046875,1895.4371337890625,0.0,4085.724853515625,0.9068854451179504,1.0,0.0,3.0,1.0,0.0
12415560,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.7652677893638611,0.2705475091934204,0.2464842051267624,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7534484863281,0.9501844644546508,0.514656662940979,0.4893208146095276,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.9990000128746032,0.6195366382598877,0.4277566373348236,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.8372888565063477,0.3569517135620117,0.3408204019069671,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.7273824214935303,0.2300671190023422,1.0494298934936523,284.7535095214844,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2325744628906,284.752197265625,1.0,0.5205674171447754,1.0,1.0,0.0,1.0,-3.0664544105529785,3.066446781158448,7.557763183285715e-06,2.3674750328063965,0.8976160287857056,0.8976160287857056,0.0,151.89437866210938,159.0,58626.56640625,0.0,2442.65869140625,1.0,279.45806884765625,283.2967834472656,294.4914855957031,298.2763366699219,293.1499938964844,293.1499938964844,279.75,36191.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783533215522766,1.0,0.0,0.0,3.652662992477417,3.652687072753906,8.90251044438628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.42724609375,0.0,1537.5638427734375,1895.4371337890625,0.0,4114.39306640625,0.9059889316558838,1.0,0.0,3.0,1.0,0.0
12415620,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7606544494628906,0.2702057361602783,0.2459604889154434,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.943233072757721,0.5131581425666809,0.487601101398468,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.6208404302597046,0.4335717260837555,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8328090906143188,0.3567786514759063,0.3404636681079864,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7235539555549622,0.2299404889345169,1.0484704971313477,284.928466796875,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.22393798828125,284.9300842285156,1.0,0.5225204825401306,1.0,1.0,0.0,1.0,-3.069161891937256,3.0691542625427246,7.570904926978983e-06,2.3694770336151123,0.898724377155304,0.898724377155304,0.0,154.93994140625,162.0,57339.37890625,0.0,2463.692626953125,1.0,279.7421569824219,283.4945373535156,294.4209899902344,298.0604248046875,293.1499938964844,293.1499938964844,280.04998779296875,36067.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700952172279358,1.0,0.0,0.0,3.649277448654175,3.649301528930664,8.886015621101251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.55029296875,0.0,1532.8709716796875,1895.4371337890625,0.0,4042.047119140625,0.9051752090454102,1.0,0.0,3.0,1.0,0.0
12415680,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7606544494628906,0.2702057361602783,0.2459604889154434,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.943233072757721,0.5131581425666809,0.487601101398468,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.6208404302597046,0.4335717260837555,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8328090906143188,0.3567786514759063,0.3404636681079864,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7235539555549622,0.2299404889345169,1.0484704971313477,284.928466796875,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.22393798828125,284.9300842285156,1.0,0.5225204825401306,1.0,1.0,0.0,1.0,-3.069161891937256,3.0691542625427246,7.570904926978983e-06,2.3694770336151123,0.898724377155304,0.898724377155304,0.0,154.93994140625,162.0,57339.37890625,0.0,2463.692626953125,1.0,279.7421569824219,283.4945373535156,294.4209899902344,298.0604248046875,293.1499938964844,293.1499938964844,280.04998779296875,36067.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700952172279358,1.0,0.0,0.0,3.649277448654175,3.649301528930664,8.886015621101251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.55029296875,0.0,1532.8709716796875,1895.4371337890625,0.0,4042.047119140625,0.9051752090454102,1.0,0.0,3.0,1.0,0.0
12415740,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.7581630945205688,0.2708370685577392,0.2464369088411331,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.9386844635009766,0.5129318833351135,0.4872351586818695,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.9979684352874756,0.6241849660873413,0.4361538887023926,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.830237090587616,0.357616662979126,0.3411383330821991,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7213976383209229,0.2305752038955688,1.0509525537490845,285.1181640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2313232421875,285.1197509765625,1.0,0.5247026681900024,1.0,1.0,0.0,1.0,-3.0761876106262207,3.076179981231689,7.605392966070212e-06,2.374812126159668,0.9025208950042723,0.9025208950042723,0.0,157.45677185058594,165.0,56048.75390625,0.0,2490.17236328125,1.0,280.0417785644531,283.70513916015625,294.4003295898437,297.94500732421875,293.1499938964844,293.1499938964844,279.75,35860.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606756567955016,1.0,0.0,0.0,3.653803825378418,3.653827667236328,8.908072004487622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.748046875,0.0,1536.3580322265625,1895.4371337890625,0.0,3958.6064453125,0.9060508608818054,1.0,0.0,3.0,1.0,0.0
12415800,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.7581630945205688,0.2708370685577392,0.2464369088411331,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.9386844635009766,0.5129318833351135,0.4872351586818695,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.9979684352874756,0.6241849660873413,0.4361538887023926,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.830237090587616,0.357616662979126,0.3411383330821991,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7213976383209229,0.2305752038955688,1.0509525537490845,285.1181640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2313232421875,285.1197509765625,1.0,0.5247026681900024,1.0,1.0,0.0,1.0,-3.0761876106262207,3.076179981231689,7.605392966070212e-06,2.374812126159668,0.9025208950042723,0.9025208950042723,0.0,157.45677185058594,165.0,56048.75390625,0.0,2490.17236328125,1.0,280.0417785644531,283.70513916015625,294.4003295898437,297.94500732421875,293.1499938964844,293.1499938964844,279.75,35860.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606756567955016,1.0,0.0,0.0,3.653803825378418,3.653827667236328,8.908072004487622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.748046875,0.0,1536.3580322265625,1895.4371337890625,0.0,3958.6064453125,0.9060508608818054,1.0,0.0,3.0,1.0,0.0
