time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415860,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.754648745059967,0.2705245912075043,0.2466123551130294,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9327514171600342,0.5115889310836792,0.4865316748619079,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9954066276550292,0.6263073682785034,0.4380948841571808,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8267780542373657,0.3577070236206054,0.3416589796543121,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7185332775115967,0.2307842820882797,1.0534424781799316,284.9443664550781,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2273864746094,284.9425048828125,1.0,0.5269452929496765,1.0,1.0,0.0,1.0,-3.0815179347991943,3.081510305404663,7.632111191924196e-06,2.379068374633789,0.9010732769966124,0.9010732769966124,0.0,160.5643310546875,168.0,57307.9765625,0.0,2516.623291015625,1.0,279.7577819824219,283.5079345703125,294.45166015625,298.1431884765625,293.1499938964844,293.1499938964844,279.45001220703125,35976.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707497358322144,1.0,0.0,0.0,3.6555368900299072,3.655560970306397,8.916525189306412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.5537109375,0.0,1539.1640625,1895.4371337890625,0.0,4047.809814453125,0.9064894914627076,1.0,0.0,3.0,1.0,0.0
12415920,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.754648745059967,0.2705245912075043,0.2466123551130294,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9327514171600342,0.5115889310836792,0.4865316748619079,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9954066276550292,0.6263073682785034,0.4380948841571808,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8267780542373657,0.3577070236206054,0.3416589796543121,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7185332775115967,0.2307842820882797,1.0534424781799316,284.9443664550781,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2273864746094,284.9425048828125,1.0,0.5269452929496765,1.0,1.0,0.0,1.0,-3.0815179347991943,3.081510305404663,7.632111191924196e-06,2.379068374633789,0.9010732769966124,0.9010732769966124,0.0,160.5643310546875,168.0,57307.9765625,0.0,2516.623291015625,1.0,279.7577819824219,283.5079345703125,294.45166015625,298.1431884765625,293.1499938964844,293.1499938964844,279.45001220703125,35976.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707497358322144,1.0,0.0,0.0,3.6555368900299072,3.655560970306397,8.916525189306412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.5537109375,0.0,1539.1640625,1895.4371337890625,0.0,4047.809814453125,0.9064894914627076,1.0,0.0,3.0,1.0,0.0
12415980,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.7484737634658813,0.2691170573234558,0.2457166761159896,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.9232686758041382,0.5088727474212646,0.4844246208667755,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.9902324676513672,0.626822829246521,0.4388149380683899,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8207371830940247,0.3566847443580627,0.3410987854003906,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.7131903767585754,0.2301481813192367,1.0522842407226562,284.7431945800781,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.21026611328125,284.74090576171875,1.0,0.5285612344741821,1.0,1.0,0.0,1.0,-3.0767171382904053,3.076709508895874,7.608581654494628e-06,2.3754591941833496,0.8966931104660034,0.8966931104660034,0.0,164.75099182128906,171.0,58433.4453125,0.0,2529.447021484375,1.0,279.45819091796875,283.2890625,294.43914794921875,298.2206420898437,293.1499938964844,293.1499938964844,279.75,36195.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981322467327118,1.0,0.0,0.0,3.6490423679351807,3.64906644821167,8.884870794645394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.69189453125,0.0,1533.5660400390625,1895.4371337890625,0.0,4140.2080078125,0.9051789045333862,1.0,0.0,3.0,1.0,0.0
12416040,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.7484737634658813,0.2691170573234558,0.2457166761159896,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.9232686758041382,0.5088727474212646,0.4844246208667755,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.9902324676513672,0.626822829246521,0.4388149380683899,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8207371830940247,0.3566847443580627,0.3410987854003906,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.7131903767585754,0.2301481813192367,1.0522842407226562,284.7431945800781,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.21026611328125,284.74090576171875,1.0,0.5285612344741821,1.0,1.0,0.0,1.0,-3.0767171382904053,3.076709508895874,7.608581654494628e-06,2.3754591941833496,0.8966931104660034,0.8966931104660034,0.0,164.75099182128906,171.0,58433.4453125,0.0,2529.447021484375,1.0,279.45819091796875,283.2890625,294.43914794921875,298.2206420898437,293.1499938964844,293.1499938964844,279.75,36195.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981322467327118,1.0,0.0,0.0,3.6490423679351807,3.64906644821167,8.884870794645394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.69189453125,0.0,1533.5660400390625,1895.4371337890625,0.0,4140.2080078125,0.9051789045333862,1.0,0.0,3.0,1.0,0.0
12416100,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7455050349235535,0.268641710281372,0.2451813071966171,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.91871440410614,0.5077849626541138,0.4832462966442108,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9876359701156616,0.6274707317352295,0.4390818476676941,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8177563548088074,0.3563157320022583,0.3406735956668854,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7104285955429077,0.2298827469348907,1.0510271787643433,284.8577880859375,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.205078125,284.8661499023437,1.0,0.5291687846183777,1.0,1.0,0.0,1.0,-3.07295036315918,3.0729427337646484,7.589821507281158e-06,2.3724915981292725,0.8971573710441589,0.8971573710441589,0.0,166.72654724121094,171.0,57194.9140625,0.0,2532.622802734375,1.0,279.7012939453125,283.43365478515625,294.3652038574219,297.97412109375,293.1499938964844,293.1499938964844,279.75,36152.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758166074752808,1.0,0.0,0.0,3.645854949951172,3.645878791809082,8.869355383467337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.9365234375,0.0,1529.7017822265625,1895.4371337890625,0.0,4092.25439453125,0.9044920802116394,1.0,0.0,3.0,1.0,0.0
12416160,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7437370419502258,0.2685561776161194,0.2450220435857772,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9157941937446594,0.5071806311607361,0.4825578331947326,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9862184524536132,0.62868332862854,0.4398192465305328,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.815910279750824,0.3563058972358703,0.3405850827693939,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7086861729621887,0.2298727631568908,1.0507763624191284,284.89971923828125,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.205322265625,284.9006652832031,1.0,0.5298681259155273,1.0,1.0,0.0,1.0,-3.0724036693573,3.072396039962769,7.58696523917024e-06,2.372004508972168,0.8972855806350708,0.8972855806350708,0.0,168.14405822753906,174.0,56948.609375,0.0,2539.01416015625,1.0,279.7422790527344,283.4743957519531,294.3487548828125,297.9720764160156,293.1499938964844,293.1499938964844,280.04998779296875,36095.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727786779403688,1.0,0.0,0.0,3.644684791564941,3.644708633422852,8.863663083502615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.7470703125,0.0,1527.9754638671875,1895.4371337890625,0.0,4065.641845703125,0.9041640758514404,1.0,0.0,3.0,1.0,0.0
12416220,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7418373227119446,0.2689950168132782,0.2453128546476364,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9121719598770142,0.5067675113677979,0.4820063710212707,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9849528074264526,0.6318758130073547,0.4419147968292236,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8138378262519836,0.3569323718547821,0.3410523235797882,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.7068014740943909,0.2303723394870758,1.0526022911071775,285.07647705078125,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2129821777344,285.0775146484375,1.0,0.5316226482391357,1.0,1.0,0.0,1.0,-3.0773582458496094,3.077350854873657,7.611366072524106e-06,2.3757925033569336,0.9004368782043457,0.9004368782043457,0.0,170.3347930908203,177.0,55510.1953125,0.0,2560.001953125,1.0,280.041748046875,283.6766052246094,294.3080139160156,297.8265991210937,293.1499938964844,293.1499938964844,279.75,35906.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630202054977416,1.0,0.0,0.0,3.647537469863892,3.647561550140381,8.877543677954236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.3583984375,0.0,1529.7305908203125,1895.4371337890625,0.0,3979.462158203125,0.904678225517273,1.0,0.0,3.0,1.0,0.0
12416280,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7418373227119446,0.2689950168132782,0.2453128546476364,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9121719598770142,0.5067675113677979,0.4820063710212707,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9849528074264526,0.6318758130073547,0.4419147968292236,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8138378262519836,0.3569323718547821,0.3410523235797882,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.7068014740943909,0.2303723394870758,1.0526022911071775,285.07647705078125,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2129821777344,285.0775146484375,1.0,0.5316226482391357,1.0,1.0,0.0,1.0,-3.0773582458496094,3.077350854873657,7.611366072524106e-06,2.3757925033569336,0.9004368782043457,0.9004368782043457,0.0,170.3347930908203,177.0,55510.1953125,0.0,2560.001953125,1.0,280.041748046875,283.6766052246094,294.3080139160156,297.8265991210937,293.1499938964844,293.1499938964844,279.75,35906.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630202054977416,1.0,0.0,0.0,3.647537469863892,3.647561550140381,8.877543677954236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.3583984375,0.0,1529.7305908203125,1895.4371337890625,0.0,3979.462158203125,0.904678225517273,1.0,0.0,3.0,1.0,0.0
12416340,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7388812303543091,0.2684899270534515,0.2453149110078811,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9072687029838562,0.505239725112915,0.4811269044876098,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9823057055473328,0.6332738399505615,0.4434231221675873,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8107090592384338,0.3568015694618225,0.3413648009300232,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7040574550628662,0.2304362952709198,1.0544426441192627,284.8903503417969,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2072448730469,284.88787841796875,1.0,0.533524751663208,1.0,1.0,0.0,1.0,-3.0807175636291504,3.080709934234619,7.628530966030667e-06,2.378610610961914,0.8981884121894836,0.8981884121894836,0.0,173.27540588378906,180.0,56607.73828125,0.0,2581.902099609375,1.0,279.7578430175781,283.4715576171875,294.3389587402344,297.9945068359375,293.1499938964844,293.1499938964844,280.04998779296875,36043.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972997546195984,1.0,0.0,0.0,3.6468584537506095,3.646882295608521,8.874238801581669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.091796875,0.0,1530.0023193359375,1895.4371337890625,0.0,4067.56298828125,0.90459144115448,1.0,0.0,3.0,1.0,0.0
12416400,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7388812303543091,0.2684899270534515,0.2453149110078811,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9072687029838562,0.505239725112915,0.4811269044876098,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9823057055473328,0.6332738399505615,0.4434231221675873,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8107090592384338,0.3568015694618225,0.3413648009300232,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7040574550628662,0.2304362952709198,1.0544426441192627,284.8903503417969,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2072448730469,284.88787841796875,1.0,0.533524751663208,1.0,1.0,0.0,1.0,-3.0807175636291504,3.080709934234619,7.628530966030667e-06,2.378610610961914,0.8981884121894836,0.8981884121894836,0.0,173.27540588378906,180.0,56607.73828125,0.0,2581.902099609375,1.0,279.7578430175781,283.4715576171875,294.3389587402344,297.9945068359375,293.1499938964844,293.1499938964844,280.04998779296875,36043.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972997546195984,1.0,0.0,0.0,3.6468584537506095,3.646882295608521,8.874238801581669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.091796875,0.0,1530.0023193359375,1895.4371337890625,0.0,4067.56298828125,0.90459144115448,1.0,0.0,3.0,1.0,0.0
12416460,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7351096868515015,0.2680905759334564,0.2449170351028442,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.901636838912964,0.5038735866546631,0.4797521531581878,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9786993265151978,0.6350631713867188,0.4445121884346008,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8066028356552124,0.3566667139530182,0.341233342885971,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7003793716430664,0.2303760945796966,1.0545073747634888,285.0379943847656,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.20391845703125,285.0384826660156,1.0,0.5351470708847046,1.0,1.0,0.0,1.0,-3.079810857772827,3.079803228378296,7.624096724612173e-06,2.3779337406158447,0.9005708694458008,0.9005708694458008,0.0,176.57664489746094,183.0,55110.265625,-0.0,2597.503662109375,1.0,280.0421447753906,283.6498107910156,294.2447814941406,297.75408935546875,293.1499938964844,293.1499938964844,279.75,35918.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651877880096436,1.0,0.0,0.0,3.6491217613220215,3.649145603179932,8.885256761459459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.56591796875,0.0,1531.583984375,1895.4371337890625,0.0,3998.69287109375,0.9050354957580566,1.0,0.0,3.0,1.0,0.0
12416520,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7351096868515015,0.2680905759334564,0.2449170351028442,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.901636838912964,0.5038735866546631,0.4797521531581878,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9786993265151978,0.6350631713867188,0.4445121884346008,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8066028356552124,0.3566667139530182,0.341233342885971,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7003793716430664,0.2303760945796966,1.0545073747634888,285.0379943847656,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.20391845703125,285.0384826660156,1.0,0.5351470708847046,1.0,1.0,0.0,1.0,-3.079810857772827,3.079803228378296,7.624096724612173e-06,2.3779337406158447,0.9005708694458008,0.9005708694458008,0.0,176.57664489746094,183.0,55110.265625,-0.0,2597.503662109375,1.0,280.0421447753906,283.6498107910156,294.2447814941406,297.75408935546875,293.1499938964844,293.1499938964844,279.75,35918.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651877880096436,1.0,0.0,0.0,3.6491217613220215,3.649145603179932,8.885256761459459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.56591796875,0.0,1531.583984375,1895.4371337890625,0.0,3998.69287109375,0.9050354957580566,1.0,0.0,3.0,1.0,0.0
12416580,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.730836808681488,0.2668433785438537,0.2442757040262222,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8955585360527039,0.5015290379524231,0.4781193435192108,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9743351936340332,0.6354104280471802,0.4452868998050689,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8018171787261963,0.3557468056678772,0.3408447206020355,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6960731744766235,0.2296930849552154,1.0533453226089478,284.84332275390625,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1905517578125,284.84051513671875,1.0,0.5365801453590393,1.0,1.0,0.0,1.0,-3.076157093048096,3.0761494636535645,7.6065584835305344e-06,2.375338792800904,0.8976320028305054,0.8976320028305054,0.0,180.20529174804688,186.0,56124.3828125,-0.0,2609.480224609375,1.0,279.7578430175781,283.44000244140625,294.2603454589844,297.8887939453125,293.1499938964844,293.1499938964844,280.04998779296875,36085.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97392338514328,1.0,0.0,0.0,3.646928310394287,3.646952390670776,8.874578725226456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.05517578125,0.0,1530.3922119140625,1895.4371337890625,0.0,4075.68212890625,0.904632568359375,1.0,0.0,3.0,1.0,0.0
12416640,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.730836808681488,0.2668433785438537,0.2442757040262222,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8955585360527039,0.5015290379524231,0.4781193435192108,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9743351936340332,0.6354104280471802,0.4452868998050689,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8018171787261963,0.3557468056678772,0.3408447206020355,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6960731744766235,0.2296930849552154,1.0533453226089478,284.84332275390625,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1905517578125,284.84051513671875,1.0,0.5365801453590393,1.0,1.0,0.0,1.0,-3.076157093048096,3.0761494636535645,7.6065584835305344e-06,2.375338792800904,0.8976320028305054,0.8976320028305054,0.0,180.20529174804688,186.0,56124.3828125,-0.0,2609.480224609375,1.0,279.7578430175781,283.44000244140625,294.2603454589844,297.8887939453125,293.1499938964844,293.1499938964844,280.04998779296875,36085.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97392338514328,1.0,0.0,0.0,3.646928310394287,3.646952390670776,8.874578725226456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.05517578125,0.0,1530.3922119140625,1895.4371337890625,0.0,4075.68212890625,0.904632568359375,1.0,0.0,3.0,1.0,0.0
12416700,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7281861305236816,0.2662175595760345,0.2436693906784057,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8919459581375122,0.5003569722175598,0.4769425392150879,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.971497118473053,0.6356641054153442,0.445339173078537,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7988612055778503,0.3552337884902954,0.3403446674346924,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6933500170707703,0.2292528003454208,1.051543951034546,284.95135498046875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.18426513671875,284.9591064453125,1.0,0.5370667576789856,1.0,1.0,0.0,1.0,-3.0713069438934326,3.0712993144989014,7.582598300359677e-06,2.371596574783325,0.8986552357673645,0.8986552357673645,0.0,182.21669006347656,186.0,54852.59375,-0.0,2610.647216796875,1.0,280.001220703125,283.5804748535156,294.1868896484375,297.6482238769531,293.1499938964844,293.1499938964844,280.04998779296875,36036.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681161642074584,1.0,0.0,0.0,3.645966529846192,3.6459906101226807,8.869898806551646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.8447265625,0.0,1528.9580078125,1895.4371337890625,0.0,4024.5947265625,0.9044366478919984,1.0,0.0,3.0,1.0,0.0
12416760,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7263321876525879,0.2658920884132385,0.2433430254459381,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8893110752105713,0.4995545446872711,0.4761292636394501,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9696325659751892,0.636385977268219,0.44577756524086,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7967594265937805,0.3549879491329193,0.3400861918926239,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6913686990737915,0.228985846042633,1.050370454788208,284.9866027832031,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.18231201171875,284.9869079589844,1.0,0.5375946164131165,1.0,1.0,0.0,1.0,-3.0687379837036133,3.068730354309082,7.569875833723927e-06,2.369595050811768,0.8992959260940552,0.8992959260940552,0.0,183.7801971435547,189.0,54574.9609375,-0.0,2613.8720703125,1.0,280.0422668457031,283.6170349121094,294.1689758300781,297.64410400390625,293.1499938964844,293.1499938964844,280.3500061035156,35978.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647191762924194,1.0,0.0,0.0,3.646996974945069,3.6470208168029785,8.874912396095169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.52001953125,0.0,1529.6656494140625,1895.4371337890625,0.0,3994.539794921875,0.9045992493629456,1.0,0.0,3.0,1.0,0.0
12416820,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7237217426300049,0.265693336725235,0.243131935596466,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.8853875398635864,0.4985398650169372,0.4751001596450805,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.9671736359596252,0.6384281516075134,0.4471341669559479,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7937688231468201,0.3549562692642212,0.3400163054466247,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.6885137557983398,0.2287882268428802,1.049465537071228,285.1503295898437,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.18408203125,285.1507873535156,1.0,0.5388424396514893,1.0,1.0,0.0,1.0,-3.067700386047364,3.067692995071411,7.564807674498297e-06,2.368814706802368,0.903342306613922,0.903342306613922,0.0,186.37887573242188,192.0,53079.73046875,-0.0,2625.47119140625,1.0,280.3417663574219,283.81170654296875,294.1256103515625,297.4923095703125,293.1499938964844,293.1499938964844,280.04998779296875,35796.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95365971326828,1.0,0.0,0.0,3.65399694442749,3.65402102470398,8.909014468372334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.9853515625,0.0,1536.0953369140625,1895.4371337890625,0.0,3895.87109375,0.9060456156730652,1.0,0.0,3.0,1.0,0.0
12416880,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7237217426300049,0.265693336725235,0.243131935596466,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.8853875398635864,0.4985398650169372,0.4751001596450805,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.9671736359596252,0.6384281516075134,0.4471341669559479,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7937688231468201,0.3549562692642212,0.3400163054466247,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.6885137557983398,0.2287882268428802,1.049465537071228,285.1503295898437,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.18408203125,285.1507873535156,1.0,0.5388424396514893,1.0,1.0,0.0,1.0,-3.067700386047364,3.067692995071411,7.564807674498297e-06,2.368814706802368,0.903342306613922,0.903342306613922,0.0,186.37887573242188,192.0,53079.73046875,-0.0,2625.47119140625,1.0,280.3417663574219,283.81170654296875,294.1256103515625,297.4923095703125,293.1499938964844,293.1499938964844,280.04998779296875,35796.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95365971326828,1.0,0.0,0.0,3.65399694442749,3.65402102470398,8.909014468372334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.9853515625,0.0,1536.0953369140625,1895.4371337890625,0.0,3895.87109375,0.9060456156730652,1.0,0.0,3.0,1.0,0.0
12416940,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7200059294700623,0.2644373178482055,0.2425102740526199,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8802417516708374,0.4962725341320038,0.4735815823078155,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9631264209747314,0.6385082602500916,0.4477825760841369,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7896835207939148,0.3540135025978088,0.339624673128128,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.6847166419029236,0.2279917299747467,1.0477484464645386,284.95330810546875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.17218017578125,284.9503479003906,1.0,0.5400412082672119,1.0,1.0,0.0,1.0,-3.0633857250213623,3.063378095626831,7.544126674474683e-06,2.36572790145874,0.9018577933311462,0.9018577933311462,0.0,189.71041870117188,195.0,54151.86328125,-0.0,2634.523193359375,1.0,280.0577697753906,283.600830078125,294.1658020019531,297.6642150878906,293.1499938964844,293.1499938964844,279.75,35940.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629455804824828,1.0,0.0,0.0,3.657172203063965,3.657196283340454,8.924504300011904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.744140625,0.0,1540.7183837890625,1895.4371337890625,0.0,3978.799072265625,0.906825840473175,1.0,0.0,3.0,1.0,0.0
12417000,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7200059294700623,0.2644373178482055,0.2425102740526199,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8802417516708374,0.4962725341320038,0.4735815823078155,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9631264209747314,0.6385082602500916,0.4477825760841369,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7896835207939148,0.3540135025978088,0.339624673128128,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.6847166419029236,0.2279917299747467,1.0477484464645386,284.95330810546875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.17218017578125,284.9503479003906,1.0,0.5400412082672119,1.0,1.0,0.0,1.0,-3.0633857250213623,3.063378095626831,7.544126674474683e-06,2.36572790145874,0.9018577933311462,0.9018577933311462,0.0,189.71041870117188,195.0,54151.86328125,-0.0,2634.523193359375,1.0,280.0577697753906,283.600830078125,294.1658020019531,297.6642150878906,293.1499938964844,293.1499938964844,279.75,35940.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629455804824828,1.0,0.0,0.0,3.657172203063965,3.657196283340454,8.924504300011904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.744140625,0.0,1540.7183837890625,1895.4371337890625,0.0,3978.799072265625,0.906825840473175,1.0,0.0,3.0,1.0,0.0
12417060,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.713841438293457,0.2620033025741577,0.2407382279634475,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.8725937008857727,0.492537647485733,0.4705674946308136,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.9560083150863647,0.6367388367652893,0.4469655156135559,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.7832102179527283,0.3518587648868561,0.3380463719367981,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.6786503791809082,0.2262418419122696,1.0418418645858765,284.7308349609375,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1473388671875,284.72760009765625,1.0,0.5404976606369019,1.0,1.0,0.0,1.0,-3.047661781311035,3.047654151916504,7.467287559848046e-06,2.35375714302063,0.8971695899963379,0.8971695899963379,0.0,194.1228179931641,198.0,55109.9609375,-0.0,2627.111328125,1.0,279.7581787109375,283.3701171875,294.1458740234375,297.7218017578125,293.1499938964844,293.1499938964844,280.04998779296875,36188.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729741215705872,1.0,0.0,0.0,3.651029348373413,3.6510534286499023,8.894549523574824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.2724609375,0.0,1535.7265625,1895.4371337890625,0.0,4067.357421875,0.905613899230957,1.0,0.0,3.0,1.0,0.0
12417120,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.713841438293457,0.2620033025741577,0.2407382279634475,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.8725937008857727,0.492537647485733,0.4705674946308136,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.9560083150863647,0.6367388367652893,0.4469655156135559,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.7832102179527283,0.3518587648868561,0.3380463719367981,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.6786503791809082,0.2262418419122696,1.0418418645858765,284.7308349609375,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1473388671875,284.72760009765625,1.0,0.5404976606369019,1.0,1.0,0.0,1.0,-3.047661781311035,3.047654151916504,7.467287559848046e-06,2.35375714302063,0.8971695899963379,0.8971695899963379,0.0,194.1228179931641,198.0,55109.9609375,-0.0,2627.111328125,1.0,279.7581787109375,283.3701171875,294.1458740234375,297.7218017578125,293.1499938964844,293.1499938964844,280.04998779296875,36188.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729741215705872,1.0,0.0,0.0,3.651029348373413,3.6510534286499023,8.894549523574824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.2724609375,0.0,1535.7265625,1895.4371337890625,0.0,4067.357421875,0.905613899230957,1.0,0.0,3.0,1.0,0.0
12417180,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7084267735481262,0.2603539526462555,0.2391070127487182,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8662497997283936,0.48972287774086,0.46769979596138,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9501870274543762,0.6363733410835266,0.4464382231235504,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7777853608131409,0.3502812683582306,0.3364482223987579,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.673381507396698,0.224772647023201,1.0352097749710083,284.86962890625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.13427734375,284.86981201171875,1.0,0.5405606627464294,1.0,1.0,0.0,1.0,-3.031714677810669,3.031707286834717,7.389178335870383e-06,2.341369867324829,0.8972390294075012,0.8972390294075012,0.0,197.6917419433593,201.0,53493.10546875,-0.0,2614.94873046875,1.0,280.04217529296875,283.5469970703125,294.0474853515625,297.456298828125,293.1499938964844,293.1499938964844,280.3500061035156,36117.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624226093292236,1.0,0.0,0.0,3.6459262371063232,3.6459500789642334,8.869702128322388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.158203125,0.0,1529.5185546875,1895.4371337890625,0.0,3974.151611328125,0.9044531583786012,1.0,0.0,3.0,1.0,0.0
12417240,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7084267735481262,0.2603539526462555,0.2391070127487182,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8662497997283936,0.48972287774086,0.46769979596138,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9501870274543762,0.6363733410835266,0.4464382231235504,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7777853608131409,0.3502812683582306,0.3364482223987579,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.673381507396698,0.224772647023201,1.0352097749710083,284.86962890625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.13427734375,284.86981201171875,1.0,0.5405606627464294,1.0,1.0,0.0,1.0,-3.031714677810669,3.031707286834717,7.389178335870383e-06,2.341369867324829,0.8972390294075012,0.8972390294075012,0.0,197.6917419433593,201.0,53493.10546875,-0.0,2614.94873046875,1.0,280.04217529296875,283.5469970703125,294.0474853515625,297.456298828125,293.1499938964844,293.1499938964844,280.3500061035156,36117.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624226093292236,1.0,0.0,0.0,3.6459262371063232,3.6459500789642334,8.869702128322388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.158203125,0.0,1529.5185546875,1895.4371337890625,0.0,3974.151611328125,0.9044531583786012,1.0,0.0,3.0,1.0,0.0
12417300,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7066164016723633,0.2599187791347503,0.2386524081230163,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8641020655632019,0.4887990951538086,0.4667325317859649,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9484301209449768,0.6367576718330383,0.4466087520122528,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7760045528411865,0.349863588809967,0.3359902799129486,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6715932488441467,0.2243070602416992,1.0329710245132446,284.9939880371094,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1327819824219,285.00250244140625,1.0,0.5407076478004456,1.0,1.0,0.0,1.0,-3.0269644260406494,3.0269570350646973,7.366014415310929e-06,2.3376898765563965,0.898722767829895,0.898722767829895,0.0,198.982666015625,201.0,52207.0234375,-0.0,2612.51708984375,1.0,280.2986755371094,283.70379638671875,294.0032043457031,297.271728515625,293.1499938964844,293.1499938964844,280.3500061035156,36029.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954173505306244,1.0,0.0,0.0,3.645456790924072,3.6454808712005615,8.867418728186749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.21044921875,0.0,1528.34033203125,1895.4371337890625,0.0,3900.4814453125,0.9043259620666504,1.0,0.0,3.0,1.0,0.0
12417360,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7053394317626953,0.2596724331378937,0.2384259700775146,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8624950647354126,0.4881173372268677,0.4660701751708984,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9472923874855042,0.6373785734176636,0.4470405578613281,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7747297883033752,0.3496444821357727,0.3357691168785095,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6702847480773926,0.2240035831928253,1.031566500663757,285.0328063964844,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1338195800781,285.0332336425781,1.0,0.5409922003746033,1.0,1.0,0.0,1.0,-3.0244572162628174,3.0244500637054443,7.353819455602206e-06,2.335754632949829,0.8997107148170471,0.8997107148170471,0.0,200.04676818847656,204.0,51950.8125,-0.0,2613.210205078125,1.0,280.34185791015625,283.7442626953125,294.0081481933594,297.303466796875,293.1499938964844,293.1499938964844,280.6499938964844,35952.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500007033348083,1.0,0.0,0.0,3.647119283676148,3.6471433639526367,8.87550811512483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.9091796875,0.0,1529.6080322265625,1895.4371337890625,0.0,3862.968505859375,0.904613196849823,1.0,0.0,3.0,1.0,0.0
12417420,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.7031251788139343,0.2594084739685058,0.2382019460201263,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.8596199154853821,0.4870732724666595,0.4650752246379852,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.9452452659606934,0.6387606263160706,0.4480248689651489,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.772518515586853,0.3494706451892853,0.3356083929538727,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.6680662035942078,0.2236543297767639,1.0300265550613403,285.1969299316406,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1380310058594,285.19732666015625,1.0,0.5418628454208374,1.0,1.0,0.0,1.0,-3.022127151489258,3.0221197605133057,7.342614935623715e-06,2.334007024765014,0.9043833613395692,0.9043833613395692,0.0,202.1991424560547,207.0,50495.51953125,-0.0,2619.850341796875,1.0,280.64178466796875,283.9410705566406,293.9854431152344,297.185791015625,293.1499938964844,293.1499938964844,280.3500061035156,35751.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384814500808716,1.0,0.0,0.0,3.655797719955444,3.6558218002319336,8.917797913454706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.2109375,0.0,1537.7645263671875,1895.4371337890625,0.0,3758.627685546875,0.9064193964004515,1.0,0.0,3.0,1.0,0.0
12417480,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.7031251788139343,0.2594084739685058,0.2382019460201263,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.8596199154853821,0.4870732724666595,0.4650752246379852,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.9452452659606934,0.6387606263160706,0.4480248689651489,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.772518515586853,0.3494706451892853,0.3356083929538727,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.6680662035942078,0.2236543297767639,1.0300265550613403,285.1969299316406,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1380310058594,285.19732666015625,1.0,0.5418628454208374,1.0,1.0,0.0,1.0,-3.022127151489258,3.0221197605133057,7.342614935623715e-06,2.334007024765014,0.9043833613395692,0.9043833613395692,0.0,202.1991424560547,207.0,50495.51953125,-0.0,2619.850341796875,1.0,280.64178466796875,283.9410705566406,293.9854431152344,297.185791015625,293.1499938964844,293.1499938964844,280.3500061035156,35751.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384814500808716,1.0,0.0,0.0,3.655797719955444,3.6558218002319336,8.917797913454706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.2109375,0.0,1537.7645263671875,1895.4371337890625,0.0,3758.627685546875,0.9064193964004515,1.0,0.0,3.0,1.0,0.0
12417540,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6993173956871033,0.2579684257507324,0.2374332845211029,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8552104830741882,0.4846244156360626,0.4634103775024414,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9409463405609132,0.6378979682922363,0.4480605125427246,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7688876390457153,0.3482440114021301,0.3349745273590088,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6646642088890076,0.222643569111824,1.0273975133895874,284.9967956542969,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1274108886719,284.9936218261719,1.0,0.5427234768867493,1.0,1.0,0.0,1.0,-3.015336751937866,3.015329360961914,7.310250566661125e-06,2.3290164470672607,0.9034618139266968,0.9034618139266968,0.0,205.4156036376953,210.0,51576.0546875,-0.0,2623.3955078125,1.0,280.35772705078125,283.72906494140625,294.03765869140625,297.3726501464844,293.1499938964844,293.1499938964844,280.04998779296875,35886.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486311674118042,1.0,0.0,0.0,3.6609976291656494,3.661021709442138,8.943184184317943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.75439453125,0.0,1544.5870361328125,1895.4371337890625,0.0,3850.622314453125,0.9076451659202576,1.0,0.0,3.0,1.0,0.0
12417600,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6993173956871033,0.2579684257507324,0.2374332845211029,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8552104830741882,0.4846244156360626,0.4634103775024414,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9409463405609132,0.6378979682922363,0.4480605125427246,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7688876390457153,0.3482440114021301,0.3349745273590088,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6646642088890076,0.222643569111824,1.0273975133895874,284.9967956542969,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1274108886719,284.9936218261719,1.0,0.5427234768867493,1.0,1.0,0.0,1.0,-3.015336751937866,3.015329360961914,7.310250566661125e-06,2.3290164470672607,0.9034618139266968,0.9034618139266968,0.0,205.4156036376953,210.0,51576.0546875,-0.0,2623.3955078125,1.0,280.35772705078125,283.72906494140625,294.03765869140625,297.3726501464844,293.1499938964844,293.1499938964844,280.04998779296875,35886.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486311674118042,1.0,0.0,0.0,3.6609976291656494,3.661021709442138,8.943184184317943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.75439453125,0.0,1544.5870361328125,1895.4371337890625,0.0,3850.622314453125,0.9076451659202576,1.0,0.0,3.0,1.0,0.0
12417660,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.692972719669342,0.2553046345710754,0.235466331243515,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8485109210014343,0.4806472361087799,0.4601832330226898,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.933452844619751,0.635052502155304,0.4465219378471374,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.7630210518836975,0.3457458317279815,0.3330871760845184,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.6591736078262329,0.2206581085920334,1.0204681158065796,284.7700500488281,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.104248046875,284.7665405273437,1.0,0.5428518056869507,1.0,1.0,0.0,1.0,-2.996654987335205,2.996647596359253,7.220356110337889e-06,2.3147616386413574,0.899270236492157,0.899270236492157,0.0,209.7982177734375,198.0,52534.54296875,-0.0,2610.203857421875,1.0,280.0581359863281,283.4960021972656,294.0223083496094,297.43621826171875,293.1499938964844,293.1499938964844,280.3500061035156,36130.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595596194267272,1.0,0.0,0.0,3.6570308208465576,3.657054901123047,8.923813652472745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.6328125,0.0,1541.9837646484375,1895.4371337890625,0.0,3948.659423828125,0.9069159030914308,1.0,0.0,3.0,1.0,0.0
