time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417720,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.692972719669342,0.2553046345710754,0.235466331243515,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8485109210014343,0.4806472361087799,0.4601832330226898,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.933452844619751,0.635052502155304,0.4465219378471374,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.7630210518836975,0.3457458317279815,0.3330871760845184,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.6591736078262329,0.2206581085920334,1.0204681158065796,284.7700500488281,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.104248046875,284.7665405273437,1.0,0.5428518056869507,1.0,1.0,0.0,1.0,-2.996654987335205,2.996647596359253,7.220356110337889e-06,2.3147616386413574,0.899270236492157,0.899270236492157,0.0,209.7982177734375,198.0,52534.54296875,-0.0,2610.203857421875,1.0,280.0581359863281,283.4960021972656,294.0223083496094,297.43621826171875,293.1499938964844,293.1499938964844,280.3500061035156,36130.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595596194267272,1.0,0.0,0.0,3.6570308208465576,3.657054901123047,8.923813652472745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.6328125,0.0,1541.9837646484375,1895.4371337890625,0.0,3948.659423828125,0.9069159030914308,1.0,0.0,3.0,1.0,0.0
12417780,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6928257942199707,0.2534168064594269,0.2333658188581466,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8487737774848938,0.4775481820106506,0.4567902684211731,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9352781772613524,0.6336042881011963,0.4450407922267914,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7634549140930176,0.3437991738319397,0.3308794796466827,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6590659022331238,0.2189439386129379,1.0114837884902954,284.9037475585937,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.0917053222656,284.903564453125,1.0,0.5384045839309692,1.0,1.0,0.0,1.0,-2.9748103618621826,2.9748032093048096,7.115399512258591e-06,2.297856092453003,0.8997622132301331,0.8997622132301331,0.0,206.43609619140625,186.0,50898.59375,-0.0,2551.835205078125,1.0,280.3422241210937,283.6699523925781,293.9211730957031,297.1690979003906,293.1499938964844,293.1499938964844,280.6499938964844,36062.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485361576080322,1.0,0.0,0.0,3.653995990753174,3.654020071029663,8.909009920898825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.24072265625,0.0,1538.0888671875,1895.4371337890625,0.0,3849.76513671875,0.9062191247940063,1.0,0.0,3.0,1.0,0.0
12417840,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6928257942199707,0.2534168064594269,0.2333658188581466,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8487737774848938,0.4775481820106506,0.4567902684211731,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9352781772613524,0.6336042881011963,0.4450407922267914,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7634549140930176,0.3437991738319397,0.3308794796466827,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6590659022331238,0.2189439386129379,1.0114837884902954,284.9037475585937,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.0917053222656,284.903564453125,1.0,0.5384045839309692,1.0,1.0,0.0,1.0,-2.9748103618621826,2.9748032093048096,7.115399512258591e-06,2.297856092453003,0.8997622132301331,0.8997622132301331,0.0,206.43609619140625,186.0,50898.59375,-0.0,2551.835205078125,1.0,280.3422241210937,283.6699523925781,293.9211730957031,297.1690979003906,293.1499938964844,293.1499938964844,280.6499938964844,36062.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485361576080322,1.0,0.0,0.0,3.653995990753174,3.654020071029663,8.909009920898825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.24072265625,0.0,1538.0888671875,1895.4371337890625,0.0,3849.76513671875,0.9062191247940063,1.0,0.0,3.0,1.0,0.0
12417900,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6949630975723267,0.2528858184814453,0.2326336503028869,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8512278199195862,0.4764869213104248,0.4554980099201202,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9392716884613036,0.6334913969039917,0.4447143971920013,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7658219337463379,0.3432043194770813,0.3300579488277435,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6609081625938416,0.2183652818202972,1.0078010559082031,285.02490234375,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.09014892578125,285.0333251953125,1.0,0.5355122685432434,1.0,1.0,0.0,1.0,-2.966566562652588,2.966559410095215,7.075986559357261e-06,2.2914750576019287,0.9014188051223756,0.9014188051223756,0.0,202.6631622314453,186.0,49595.98828125,-0.0,2517.331298828125,1.0,280.5989074707031,283.8251953125,293.8754272460937,296.9831237792969,293.1499938964844,293.1499938964844,280.6499938964844,35979.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397303462028505,1.0,0.0,0.0,3.6544442176818848,3.654468297958374,8.911195550354023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.9384765625,0.0,1537.9617919921875,1895.4371337890625,0.0,3769.99267578125,0.9062997698783876,1.0,0.0,3.0,1.0,0.0
12417960,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.6982485055923462,0.2525638341903686,0.2321211099624633,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8548983335494995,0.4756769239902496,0.454490602016449,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9447662234306335,0.6336568593978882,0.4446546137332916,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7693262100219727,0.3428177535533905,0.3294545114040375,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.6637764573097229,0.2179577052593231,1.0048664808273315,285.0605773925781,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.09112548828125,285.0606384277344,1.0,0.5324029922485352,1.0,1.0,0.0,1.0,-2.960411548614502,2.960404396057129,7.046643531793961e-06,2.286715745925904,0.9025611877441406,0.9025611877441406,0.0,198.01953125,174.0,49315.609375,-0.0,2482.4619140625,1.0,280.6419372558594,283.86334228515625,293.880859375,297.01324462890625,293.1499938964844,293.1499938964844,280.3500061035156,35905.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350675344467164,1.0,0.0,0.0,3.656939029693604,3.6569631099700928,8.923366863200499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.16259765625,0.0,1540.1968994140625,1895.4371337890625,0.0,3727.501220703125,0.90677672624588,1.0,0.0,3.0,1.0,0.0
12418020,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7048701047897339,0.2508536875247955,0.2305854707956314,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8626372814178467,0.4727550745010376,0.4518211781978607,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9556360244750975,0.6318997144699097,0.4436655342578888,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7767108082771301,0.3410992324352264,0.3278012573719024,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.6699026226997375,0.2165609300136566,0.9979066848754884,284.8542785644531,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.08221435546875,284.8508605957031,1.0,0.5254253149032593,1.0,1.0,0.0,1.0,-2.943826675415039,2.943819761276245,6.9683669607911725e-06,2.274103879928589,0.897881805896759,0.897881805896759,0.0,188.3548126220703,162.0,50236.04296875,-0.0,2403.468017578125,1.0,280.3577575683594,283.64862060546875,293.9335632324219,297.18768310546875,293.1499938964844,293.1499938964844,280.6499938964844,36154.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943776786327362,1.0,0.0,0.0,3.6531341075897217,3.653158187866211,8.904806918508257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.771484375,0.0,1537.8173828125,1895.4371337890625,0.0,3806.7294921875,0.9060468673706056,1.0,0.0,3.0,1.0,0.0
12418080,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7048701047897339,0.2508536875247955,0.2305854707956314,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8626372814178467,0.4727550745010376,0.4518211781978607,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9556360244750975,0.6318997144699097,0.4436655342578888,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7767108082771301,0.3410992324352264,0.3278012573719024,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.6699026226997375,0.2165609300136566,0.9979066848754884,284.8542785644531,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.08221435546875,284.8508605957031,1.0,0.5254253149032593,1.0,1.0,0.0,1.0,-2.943826675415039,2.943819761276245,6.9683669607911725e-06,2.274103879928589,0.897881805896759,0.897881805896759,0.0,188.3548126220703,162.0,50236.04296875,-0.0,2403.468017578125,1.0,280.3577575683594,283.64862060546875,293.9335632324219,297.18768310546875,293.1499938964844,293.1499938964844,280.6499938964844,36154.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943776786327362,1.0,0.0,0.0,3.6531341075897217,3.653158187866211,8.904806918508257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.771484375,0.0,1537.8173828125,1895.4371337890625,0.0,3806.7294921875,0.9060468673706056,1.0,0.0,3.0,1.0,0.0
12418140,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.712302029132843,0.2494247257709503,0.2287186533212661,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8717632293701172,0.4701520800590515,0.4487170279026031,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.967312514781952,0.6306626200675964,0.4422282874584198,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7852847576141357,0.3395605385303497,0.3257712721824646,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6770355105400085,0.2152507305145263,0.989604115486145,284.9930725097656,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.07666015625,284.9931640625,1.0,0.5175879597663879,1.0,1.0,0.0,1.0,-2.923696994781494,2.9236900806427,6.873316124256235e-06,2.2585196495056152,0.8956942558288574,0.8956942558288574,0.0,177.88803100585938,150.0,48610.2421875,-0.0,2315.022705078125,1.0,280.6421813964844,283.8274230957031,293.8466491699219,296.9499206542969,293.1499938964844,293.1499938964844,280.95001220703125,36206.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93297678232193,1.0,0.0,0.0,3.645265817642212,3.645289897918701,8.866489906722563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.470703125,0.0,1529.450439453125,1895.4371337890625,0.0,3708.396240234375,0.90434592962265,1.0,0.0,3.0,1.0,0.0
12418200,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.712302029132843,0.2494247257709503,0.2287186533212661,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8717632293701172,0.4701520800590515,0.4487170279026031,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.967312514781952,0.6306626200675964,0.4422282874584198,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7852847576141357,0.3395605385303497,0.3257712721824646,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6770355105400085,0.2152507305145263,0.989604115486145,284.9930725097656,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.07666015625,284.9931640625,1.0,0.5175879597663879,1.0,1.0,0.0,1.0,-2.923696994781494,2.9236900806427,6.873316124256235e-06,2.2585196495056152,0.8956942558288574,0.8956942558288574,0.0,177.88803100585938,150.0,48610.2421875,-0.0,2315.022705078125,1.0,280.6421813964844,283.8274230957031,293.8466491699219,296.9499206542969,293.1499938964844,293.1499938964844,280.95001220703125,36206.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93297678232193,1.0,0.0,0.0,3.645265817642212,3.645289897918701,8.866489906722563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.470703125,0.0,1529.450439453125,1895.4371337890625,0.0,3708.396240234375,0.90434592962265,1.0,0.0,3.0,1.0,0.0
12418260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.7224241495132446,0.2487936019897461,0.2275851517915725,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.8848940134048462,0.468533307313919,0.4465602934360504,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.9818506240844728,0.6306977272033691,0.4417484402656555,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.7974365949630737,0.3387843072414398,0.3244411647319793,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.6874110698699951,0.214509516954422,0.9835993051528932,285.156982421875,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.07958984375,285.157470703125,1.0,0.5097020864486694,1.0,1.0,0.0,1.0,-2.9103426933288574,2.9103357791900635,6.810651484556729e-06,2.248195171356201,0.8941932320594788,0.8941932320594788,0.0,166.0807342529297,138.0,47006.421875,-0.0,2232.8330078125,1.0,280.94171142578125,284.0276794433594,293.8052062988281,296.7951965332031,293.1499938964844,293.1499938964844,281.25,36198.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193188548088074,1.0,0.0,0.0,3.637853860855103,3.6378777027130127,8.830468800624658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.57666015625,0.0,1521.1744384765625,1895.4371337890625,0.0,3582.87109375,0.902688205242157,1.0,0.0,3.0,1.0,0.0
12418320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.7224241495132446,0.2487936019897461,0.2275851517915725,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.8848940134048462,0.468533307313919,0.4465602934360504,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.9818506240844728,0.6306977272033691,0.4417484402656555,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.7974365949630737,0.3387843072414398,0.3244411647319793,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.6874110698699951,0.214509516954422,0.9835993051528932,285.156982421875,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.07958984375,285.157470703125,1.0,0.5097020864486694,1.0,1.0,0.0,1.0,-2.9103426933288574,2.9103357791900635,6.810651484556729e-06,2.248195171356201,0.8941932320594788,0.8941932320594788,0.0,166.0807342529297,138.0,47006.421875,-0.0,2232.8330078125,1.0,280.94171142578125,284.0276794433594,293.8052062988281,296.7951965332031,293.1499938964844,293.1499938964844,281.25,36198.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193188548088074,1.0,0.0,0.0,3.637853860855103,3.6378777027130127,8.830468800624658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.57666015625,0.0,1521.1744384765625,1895.4371337890625,0.0,3582.87109375,0.902688205242157,1.0,0.0,3.0,1.0,0.0
12418380,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.7345786690711975,0.2485527098178863,0.2268525958061218,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.9013272523880004,0.4674408435821533,0.4449621438980102,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.9969979524612428,0.6313359141349792,0.4417585730552673,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.8122560977935791,0.3384453356266022,0.3235650956630707,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.700458288192749,0.2141319662332534,0.97932767868042,285.3248291015625,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0866394042969,285.3254699707031,1.0,0.5019561648368835,1.0,1.0,0.0,1.0,-2.901362419128418,2.901355504989624,6.768761977582472e-06,2.2412917613983154,0.8932356834411621,0.8932356834411621,0.0,153.84471130371094,126.0,45450.359375,-0.0,2156.7109375,1.0,281.2416381835937,284.2303771972656,293.7788391113281,296.6692810058594,293.1499938964844,293.1499938964844,281.54998779296875,36165.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059469103813172,1.0,0.0,0.0,3.631626844406128,3.631650686264038,8.800264481578779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.818359375,0.0,1514.0562744140625,1895.4371337890625,0.0,3458.952392578125,0.9012765288352966,1.0,0.0,3.0,1.0,0.0
12418440,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.7345786690711975,0.2485527098178863,0.2268525958061218,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.9013272523880004,0.4674408435821533,0.4449621438980102,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.9969979524612428,0.6313359141349792,0.4417585730552673,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.8122560977935791,0.3384453356266022,0.3235650956630707,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.700458288192749,0.2141319662332534,0.97932767868042,285.3248291015625,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0866394042969,285.3254699707031,1.0,0.5019561648368835,1.0,1.0,0.0,1.0,-2.901362419128418,2.901355504989624,6.768761977582472e-06,2.2412917613983154,0.8932356834411621,0.8932356834411621,0.0,153.84471130371094,126.0,45450.359375,-0.0,2156.7109375,1.0,281.2416381835937,284.2303771972656,293.7788391113281,296.6692810058594,293.1499938964844,293.1499938964844,281.54998779296875,36165.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059469103813172,1.0,0.0,0.0,3.631626844406128,3.631650686264038,8.800264481578779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.818359375,0.0,1514.0562744140625,1895.4371337890625,0.0,3458.952392578125,0.9012765288352966,1.0,0.0,3.0,1.0,0.0
12418500,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.7400149703025818,0.2484774142503738,0.2265820056200027,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495849609375,0.9088265299797058,0.4669730067253113,0.4442948698997497,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.9990000128746032,0.632022500038147,0.4363518357276916,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.8184953331947327,0.3383452892303467,0.3232519030570984,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.445068359375,0.7062551975250244,0.2140019237995147,0.9777565002441406,285.4492492675781,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.09100341796875,285.45782470703125,1.0,0.49782595038414,1.0,1.0,0.0,1.0,-2.89111876487732,2.8911118507385254,6.722208127030172e-06,2.233893394470215,0.8934385776519775,0.8934385776519775,0.0,148.70115661621094,126.0,44134.96875,-0.0,2114.151123046875,1.0,281.4981994628906,284.38775634765625,293.7434997558594,296.5093994140625,293.1499938964844,293.1499938964844,281.54998779296875,36133.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972662687301636,1.0,0.0,0.0,3.6289138793945312,3.6289377212524414,8.787120577835594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.58056640625,0.0,1510.8280029296875,1895.4371337890625,0.0,3378.08837890625,0.9006820321083069,1.0,0.0,3.0,1.0,0.0
12418560,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48150634765625,0.7454075217247009,0.2484389245510101,0.2263985574245453,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.9166110754013062,0.4665688276290893,0.4437549114227295,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48150634765625,0.9990000128746032,0.6341248154640198,0.42603400349617,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.8244717121124268,0.3382951021194458,0.3230389952659607,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48150634765625,0.7118183374404907,0.2139094471931457,0.9765242338180542,285.4815368652344,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.099365234375,285.4810791015625,1.0,0.4933637678623199,1.0,1.0,0.0,1.0,-2.8764877319335938,2.876481294631958,6.653912350884639e-06,2.222395896911621,0.8926101326942444,0.8926101326942444,0.0,143.77047729492188,114.0,43755.78125,-0.0,2065.063720703125,1.0,281.5415344238281,284.423583984375,293.7522277832031,296.5433959960937,293.1499938964844,293.1499938964844,281.8500061035156,36128.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927637934684753,1.0,0.0,0.0,3.626891613006592,3.626915454864502,8.777329867371009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.9833984375,0.0,1508.567626953125,1895.4371337890625,0.0,3336.044677734375,0.900190532207489,1.0,0.0,3.0,1.0,0.0
12418620,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.7578791379928589,0.2483616471290588,0.2259823828935623,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.934909462928772,0.4657991528511047,0.4426553249359131,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9990000128746032,0.6412448883056641,0.4038729071617126,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8379430174827576,0.3382130563259125,0.322593092918396,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.7235685586929321,0.2137845456600189,0.9741555452346802,285.6292419433594,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1303100585937,285.62872314453125,1.0,0.4837984442710876,1.0,1.0,0.0,1.0,-2.844649076461792,2.844642639160156,6.50750553177204e-06,2.197831869125366,0.8921651840209961,0.8921651840209961,0.0,133.5496368408203,117.0,41997.73046875,-0.0,1962.8995361328125,1.0,281.841552734375,284.6106872558594,293.71990966796875,296.4052429199219,293.1499938964844,293.1499938964844,282.1499938964844,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878595232963562,1.0,0.0,0.0,3.623229503631592,3.623253345489502,8.759614047448849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.63037109375,0.0,1504.32080078125,1895.4371337890625,0.0,3203.41455078125,0.8993512392044067,1.0,0.0,3.0,1.0,0.0
12418680,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.7578791379928589,0.2483616471290588,0.2259823828935623,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.934909462928772,0.4657991528511047,0.4426553249359131,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9990000128746032,0.6412448883056641,0.4038729071617126,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8379430174827576,0.3382130563259125,0.322593092918396,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.7235685586929321,0.2137845456600189,0.9741555452346802,285.6292419433594,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1303100585937,285.62872314453125,1.0,0.4837984442710876,1.0,1.0,0.0,1.0,-2.844649076461792,2.844642639160156,6.50750553177204e-06,2.197831869125366,0.8921651840209961,0.8921651840209961,0.0,133.5496368408203,117.0,41997.73046875,-0.0,1962.8995361328125,1.0,281.841552734375,284.6106872558594,293.71990966796875,296.4052429199219,293.1499938964844,293.1499938964844,282.1499938964844,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878595232963562,1.0,0.0,0.0,3.623229503631592,3.623253345489502,8.759614047448849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.63037109375,0.0,1504.32080078125,1895.4371337890625,0.0,3203.41455078125,0.8993512392044067,1.0,0.0,3.0,1.0,0.0
12418740,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.7659078240394592,0.2483759969472885,0.2257827222347259,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.9460108280181884,0.4651780426502228,0.4418363571166992,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851257324219,0.9990000128746032,0.6495063900947571,0.3908486664295196,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850036621094,0.8465126752853394,0.3382376432418823,0.3223889172077179,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847900390625,0.7307111620903015,0.2138250917196273,0.9731916785240172,285.7850646972656,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1716003417969,285.7853698730469,1.0,0.4787168800830841,1.0,1.0,0.0,1.0,-2.826345682144165,2.8263392448425293,6.423574632208329e-06,2.1834821701049805,0.8921498656272888,0.8921498656272888,0.0,127.77799224853516,120.0,40366.625,-0.0,1905.6407470703125,1.0,282.1415405273437,284.803955078125,293.6872253417969,296.26953125,293.1499938964844,293.1499938964844,282.45001220703125,36060.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863518476486206,1.0,0.0,0.0,3.620899200439453,3.6209230422973633,8.748349955567392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.91162109375,0.0,1501.479736328125,1895.4371337890625,0.0,3062.00732421875,0.8988059163093567,1.0,0.0,3.0,1.0,0.0
12418800,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.7659078240394592,0.2483759969472885,0.2257827222347259,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.9460108280181884,0.4651780426502228,0.4418363571166992,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851257324219,0.9990000128746032,0.6495063900947571,0.3908486664295196,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850036621094,0.8465126752853394,0.3382376432418823,0.3223889172077179,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847900390625,0.7307111620903015,0.2138250917196273,0.9731916785240172,285.7850646972656,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1716003417969,285.7853698730469,1.0,0.4787168800830841,1.0,1.0,0.0,1.0,-2.826345682144165,2.8263392448425293,6.423574632208329e-06,2.1834821701049805,0.8921498656272888,0.8921498656272888,0.0,127.77799224853516,120.0,40366.625,-0.0,1905.6407470703125,1.0,282.1415405273437,284.803955078125,293.6872253417969,296.26953125,293.1499938964844,293.1499938964844,282.45001220703125,36060.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863518476486206,1.0,0.0,0.0,3.620899200439453,3.6209230422973633,8.748349955567392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.91162109375,0.0,1501.479736328125,1895.4371337890625,0.0,3062.00732421875,0.8988059163093567,1.0,0.0,3.0,1.0,0.0
12418860,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.7700792551040649,0.248476505279541,0.2257643491029739,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.9512839913368224,0.4646927118301391,0.4412568509578705,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.9990000128746032,0.6564604640007019,0.384527325630188,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.850960910320282,0.3383683562278747,0.3223932683467865,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94940185546875,0.7344369292259216,0.2139934003353119,0.9733728766441344,285.9497985839844,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.20440673828125,285.950439453125,1.0,0.4763321280479431,1.0,1.0,0.0,1.0,-2.818244457244873,2.8182380199432373,6.386740096786525e-06,2.177194833755493,0.8927457332611084,0.8927457332611084,0.0,125.07112884521484,138.0,38834.7421875,-0.0,1879.7847900390625,1.0,282.4415283203125,285.0028381347656,293.6571350097656,296.1440124511719,293.1499938964844,293.1499938964844,282.75,36006.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484101295471191,1.0,0.0,0.0,3.620533227920532,3.6205570697784415,8.746582693675009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.162109375,0.0,1500.683349609375,1895.4371337890625,0.0,2920.382080078125,0.8986883759498596,1.0,0.0,3.0,1.0,0.0
12418920,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.7700792551040649,0.248476505279541,0.2257643491029739,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.9512839913368224,0.4646927118301391,0.4412568509578705,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.9990000128746032,0.6564604640007019,0.384527325630188,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.850960910320282,0.3383683562278747,0.3223932683467865,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94940185546875,0.7344369292259216,0.2139934003353119,0.9733728766441344,285.9497985839844,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.20440673828125,285.950439453125,1.0,0.4763321280479431,1.0,1.0,0.0,1.0,-2.818244457244873,2.8182380199432373,6.386740096786525e-06,2.177194833755493,0.8927457332611084,0.8927457332611084,0.0,125.07112884521484,138.0,38834.7421875,-0.0,1879.7847900390625,1.0,282.4415283203125,285.0028381347656,293.6571350097656,296.1440124511719,293.1499938964844,293.1499938964844,282.75,36006.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484101295471191,1.0,0.0,0.0,3.620533227920532,3.6205570697784415,8.746582693675009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.162109375,0.0,1500.683349609375,1895.4371337890625,0.0,2920.382080078125,0.8986883759498596,1.0,0.0,3.0,1.0,0.0
12418980,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.7642014622688293,0.2486869245767593,0.2260598391294479,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.9425503611564636,0.4643658697605133,0.4410485923290252,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1276550292969,0.9990000128746032,0.6609346270561218,0.3939597606658935,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273193359375,0.8446761965751648,0.3386348187923431,0.3227491974830627,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.7293792366981506,0.2142626196146011,0.9751468300819396,286.1274719238281,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.22235107421875,286.1291198730469,1.0,0.4808940291404724,1.0,1.0,0.0,1.0,-2.8322174549102783,2.8322110176086426,6.449772627092898e-06,2.187782526016236,0.8941559791564941,0.8941559791564941,0.0,129.18350219726562,156.0,37480.41015625,-0.0,1921.80859375,1.0,282.7415466308594,285.2110290527344,293.6282043457031,296.0284118652344,293.1499938964844,293.1499938964844,283.04998779296875,35936.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337085843086243,1.0,0.0,0.0,3.622704744338989,3.6227285861968994,8.757077125665091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.8310546875,0.0,1502.5374755859375,1895.4371337890625,0.0,2782.995361328125,0.8991270661354065,1.0,0.0,3.0,1.0,0.0
12419040,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.7642014622688293,0.2486869245767593,0.2260598391294479,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.9425503611564636,0.4643658697605133,0.4410485923290252,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1276550292969,0.9990000128746032,0.6609346270561218,0.3939597606658935,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273193359375,0.8446761965751648,0.3386348187923431,0.3227491974830627,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.7293792366981506,0.2142626196146011,0.9751468300819396,286.1274719238281,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.22235107421875,286.1291198730469,1.0,0.4808940291404724,1.0,1.0,0.0,1.0,-2.8322174549102783,2.8322110176086426,6.449772627092898e-06,2.187782526016236,0.8941559791564941,0.8941559791564941,0.0,129.18350219726562,156.0,37480.41015625,-0.0,1921.80859375,1.0,282.7415466308594,285.2110290527344,293.6282043457031,296.0284118652344,293.1499938964844,293.1499938964844,283.04998779296875,35936.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337085843086243,1.0,0.0,0.0,3.622704744338989,3.6227285861968994,8.757077125665091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.8310546875,0.0,1502.5374755859375,1895.4371337890625,0.0,2782.995361328125,0.8991270661354065,1.0,0.0,3.0,1.0,0.0
12419100,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.7586851716041565,0.2488071471452713,0.226276084780693,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.262451171875,0.9342827796936036,0.4642384648323059,0.4410300850868225,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26324462890625,0.9990000128746032,0.6617178916931152,0.403087317943573,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608642578125,0.8387988805770874,0.3387972116470337,0.323013961315155,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572937011719,0.7245147824287415,0.2143930941820144,0.9763598442077636,286.26202392578125,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.2225952148437,286.2727355957031,1.0,0.48487588763237,1.0,1.0,0.0,1.0,-2.8451952934265137,2.845188617706299,6.509021659439895e-06,2.1978096961975098,0.895730197429657,0.895730197429657,0.0,133.23779296875,156.0,36349.15234375,-0.0,1962.3133544921875,1.0,282.9980163574219,285.37548828125,293.5893249511719,295.8771057128906,293.1499938964844,293.1499938964844,283.04998779296875,35882.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243754506111145,1.0,0.0,0.0,3.62480354309082,3.6248273849487305,8.767227086536877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.66650390625,0.0,1504.4422607421875,1895.4371337890625,0.0,2696.1513671875,0.8995932340621948,1.0,0.0,3.0,1.0,0.0
12419160,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31463623046875,0.7524315118789673,0.2489825338125229,0.2266029119491577,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.9246580004692078,0.4641879498958587,0.4411569833755493,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3154296875,0.9990000128746032,0.6616928577423096,0.4140758812427521,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150329589844,0.8320838809013367,0.3390203714370727,0.3233961164951324,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143920898437,0.718785285949707,0.2145417034626007,0.9778926968574524,286.3152160644531,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.2187194824219,286.317138671875,1.0,0.4897113442420959,1.0,1.0,0.0,1.0,-2.861244201660156,2.8612375259399414,6.582706191693433e-06,2.2102279663085938,0.8965584635734558,0.8965584635734558,0.0,138.24713134765625,174.0,36236.1796875,-0.0,2012.859130859375,1.0,283.0416564941406,285.4252319335937,293.6001892089844,295.9231872558594,293.1499938964844,293.1499938964844,283.1499938964844,35845.71875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199524283409119,1.0,0.0,0.0,3.628219842910767,3.6282436847686768,8.783760563346732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.60546875,0.0,1507.92431640625,1895.4371337890625,0.0,2655.12841796875,0.8982983231544495,1.0,0.0,3.0,1.0,0.0
12419220,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.393798828125,0.7382105588912964,0.2489268332719802,0.2270873785018921,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941345214844,0.9033337235450744,0.463670939207077,0.4412313401699066,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39422607421875,0.9990000128746032,0.6586308479309082,0.4407671093940735,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939819335937,0.8165176510810852,0.3391172289848327,0.324032723903656,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3936767578125,0.7044148445129395,0.2145196497440338,0.9803590774536132,286.39410400390625,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1923217773437,286.3952331542969,1.0,0.5011382699012756,1.0,1.0,0.0,1.0,-2.8977229595184326,2.8977160453796387,6.751917680958286e-06,2.2385363578796387,0.8975898027420044,0.8975898027420044,0.0,150.83006286621094,177.0,35826.83984375,-0.0,2135.63232421875,1.0,283.14703369140625,285.5139465332031,293.6056213378906,295.92449951171875,293.1499938964844,293.1499938964844,283.1499938964844,35482.98828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164815306663513,1.0,0.0,0.0,3.6147892475128174,3.614812612533569,8.718850494915387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.4521484375,0.0,1490.515380859375,1895.4371337890625,0.0,2623.004638671875,0.8936748504638672,1.0,0.0,3.0,1.0,0.0
12419280,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.393798828125,0.7382105588912964,0.2489268332719802,0.2270873785018921,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941345214844,0.9033337235450744,0.463670939207077,0.4412313401699066,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39422607421875,0.9990000128746032,0.6586308479309082,0.4407671093940735,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939819335937,0.8165176510810852,0.3391172289848327,0.324032723903656,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3936767578125,0.7044148445129395,0.2145196497440338,0.9803590774536132,286.39410400390625,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1923217773437,286.3952331542969,1.0,0.5011382699012756,1.0,1.0,0.0,1.0,-2.8977229595184326,2.8977160453796387,6.751917680958286e-06,2.2385363578796387,0.8975898027420044,0.8975898027420044,0.0,150.83006286621094,177.0,35826.83984375,-0.0,2135.63232421875,1.0,283.14703369140625,285.5139465332031,293.6056213378906,295.92449951171875,293.1499938964844,293.1499938964844,283.1499938964844,35482.98828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164815306663513,1.0,0.0,0.0,3.6147892475128174,3.614812612533569,8.718850494915387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.4521484375,0.0,1490.515380859375,1895.4371337890625,0.0,2623.004638671875,0.8936748504638672,1.0,0.0,3.0,1.0,0.0
12419340,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078674316406,0.7271873950958252,0.248259425163269,0.2269966900348663,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.8880824446678162,0.4624932706356048,0.4406754374504089,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.9976606965065002,0.6529315710067749,0.4580335021018982,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078674316406,0.8036769032478333,0.3386315405368805,0.3241060674190521,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40789794921875,0.69243985414505,0.2139687091112136,0.9803382754325868,286.4078369140625,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1550598144531,286.407470703125,1.0,0.5087778568267822,1.0,1.0,0.0,1.0,-2.917651414871216,2.917644500732422,6.846759788459167e-06,2.254659414291382,0.896786093711853,0.896786093711853,0.0,161.296630859375,180.0,35677.890625,-0.0,2221.891845703125,1.0,283.1499328613281,285.53125,293.5961608886719,295.9286804199219,293.1499938964844,293.1499938964844,283.1499938964844,34871.6015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819237470626831,1.0,0.0,0.0,3.5809459686279297,3.5809690952301025,8.556356192457315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.123046875,0.0,1449.4078369140625,1895.4371337890625,0.0,2648.50634765625,0.8851150274276733,1.0,0.0,3.0,1.0,0.0
12419400,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078674316406,0.7271873950958252,0.248259425163269,0.2269966900348663,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.8880824446678162,0.4624932706356048,0.4406754374504089,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.9976606965065002,0.6529315710067749,0.4580335021018982,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078674316406,0.8036769032478333,0.3386315405368805,0.3241060674190521,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40789794921875,0.69243985414505,0.2139687091112136,0.9803382754325868,286.4078369140625,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1550598144531,286.407470703125,1.0,0.5087778568267822,1.0,1.0,0.0,1.0,-2.917651414871216,2.917644500732422,6.846759788459167e-06,2.254659414291382,0.896786093711853,0.896786093711853,0.0,161.296630859375,180.0,35677.890625,-0.0,2221.891845703125,1.0,283.1499328613281,285.53125,293.5961608886719,295.9286804199219,293.1499938964844,293.1499938964844,283.1499938964844,34871.6015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819237470626831,1.0,0.0,0.0,3.5809459686279297,3.5809690952301025,8.556356192457315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.123046875,0.0,1449.4078369140625,1895.4371337890625,0.0,2648.50634765625,0.8851150274276733,1.0,0.0,3.0,1.0,0.0
12419460,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017944335937,0.7162554860115051,0.2471055537462234,0.226431593298912,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.8736028075218201,0.4607514441013336,0.4395517706871032,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015197753906,0.9842011332511902,0.6493630409240723,0.4553171992301941,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40167236328125,0.7907992601394653,0.3376325368881225,0.3236681222915649,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4018859863281,0.680720865726471,0.2129793614149093,0.978199064731598,286.401611328125,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1328430175781,286.4009094238281,1.0,0.5130011439323425,1.0,1.0,0.0,1.0,-2.90942120552063,2.909414291381836,6.808301350247348e-06,2.248350143432617,0.8942868709564209,0.8942868709564209,0.0,171.028076171875,183.0,35267.55859375,-0.0,2255.779541015625,1.0,283.1499938964844,285.5354309082031,293.55401611328125,295.8728332519531,293.1499938964844,293.1499938964844,283.1499938964844,34147.71484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206419944763184,1.0,0.0,0.0,3.533743381500244,3.533766031265259,8.332269203492615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.02783203125,0.0,1394.215087890625,1895.4371337890625,0.0,2661.51806640625,0.8734695315361023,1.0,0.0,3.0,1.0,0.0
12419520,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017944335937,0.7162554860115051,0.2471055537462234,0.226431593298912,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.8736028075218201,0.4607514441013336,0.4395517706871032,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015197753906,0.9842011332511902,0.6493630409240723,0.4553171992301941,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40167236328125,0.7907992601394653,0.3376325368881225,0.3236681222915649,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4018859863281,0.680720865726471,0.2129793614149093,0.978199064731598,286.401611328125,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1328430175781,286.4009094238281,1.0,0.5130011439323425,1.0,1.0,0.0,1.0,-2.90942120552063,2.909414291381836,6.808301350247348e-06,2.248350143432617,0.8942868709564209,0.8942868709564209,0.0,171.028076171875,183.0,35267.55859375,-0.0,2255.779541015625,1.0,283.1499938964844,285.5354309082031,293.55401611328125,295.8728332519531,293.1499938964844,293.1499938964844,283.1499938964844,34147.71484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206419944763184,1.0,0.0,0.0,3.533743381500244,3.533766031265259,8.332269203492615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.02783203125,0.0,1394.215087890625,1895.4371337890625,0.0,2661.51806640625,0.8734695315361023,1.0,0.0,3.0,1.0,0.0
