time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419580,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980712890625,0.7080563902854919,0.2457454800605774,0.2255191802978515,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979187011719,0.8637756109237671,0.4587398767471313,0.4379991590976715,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978576660156,0.9744793772697448,0.6473629474639893,0.4539797306060791,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979797363281,0.7819457650184631,0.3363708257675171,0.3228170871734619,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.6725529432296753,0.2117962539196014,0.9744285941123962,286.3979187011719,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1197509765625,286.3973999023437,1.0,0.5154463052749634,1.0,1.0,0.0,1.0,-2.89929723739624,2.8992905616760254,6.761138592992211e-06,2.240586757659912,0.8903444409370422,0.8903444409370422,0.0,177.80630493164062,186.0,34800.125,-0.0,2271.658203125,1.0,283.1499938964844,285.542724609375,293.502685546875,295.79473876953125,293.1499938964844,293.1499938964844,283.1499938964844,33349.06640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819166362285614,1.0,0.0,0.0,3.475949048995972,3.47597074508667,8.061949756665854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.77197265625,0.0,1329.12353515625,1895.4371337890625,0.0,2647.84765625,0.8593878149986267,1.0,0.0,3.0,1.0,0.0
12419640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980712890625,0.7080563902854919,0.2457454800605774,0.2255191802978515,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979187011719,0.8637756109237671,0.4587398767471313,0.4379991590976715,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978576660156,0.9744793772697448,0.6473629474639893,0.4539797306060791,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979797363281,0.7819457650184631,0.3363708257675171,0.3228170871734619,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.6725529432296753,0.2117962539196014,0.9744285941123962,286.3979187011719,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1197509765625,286.3973999023437,1.0,0.5154463052749634,1.0,1.0,0.0,1.0,-2.89929723739624,2.8992905616760254,6.761138592992211e-06,2.240586757659912,0.8903444409370422,0.8903444409370422,0.0,177.80630493164062,186.0,34800.125,-0.0,2271.658203125,1.0,283.1499938964844,285.542724609375,293.502685546875,295.79473876953125,293.1499938964844,293.1499938964844,283.1499938964844,33349.06640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819166362285614,1.0,0.0,0.0,3.475949048995972,3.47597074508667,8.061949756665854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.77197265625,0.0,1329.12353515625,1895.4371337890625,0.0,2647.84765625,0.8593878149986267,1.0,0.0,3.0,1.0,0.0
12419700,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.7045260071754456,0.2450265884399414,0.2249945104122162,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8598243594169617,0.4576787948608398,0.4371331632137298,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.9704366326332092,0.6465126276016235,0.4534538984298706,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.7783576250076294,0.335679292678833,0.3222987949848175,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.6692118644714355,0.2111616730690002,0.9721938371658324,286.39990234375,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1142272949219,286.3997802734375,1.0,0.5162587761878967,1.0,1.0,0.0,1.0,-2.893685102462769,2.8936784267425537,6.735045644745696e-06,2.2362749576568604,0.8879020810127258,0.8879020810127258,0.0,180.52877807617188,186.0,34520.77734375,-0.0,2275.296142578125,1.0,283.1499938964844,285.550537109375,293.4773864746094,295.7528686523437,293.1499938964844,293.1499938964844,283.1499938964844,32783.125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176490068435669,1.0,0.0,0.0,3.4360427856445312,3.4360642433166504,7.877899292907387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.03466796875,0.0,1285.24560546875,1895.4371337890625,0.0,2633.802734375,0.8525005578994751,1.0,0.0,3.0,1.0,0.0
12419760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.7013185620307922,0.2442897260189056,0.2244439423084259,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975524902344,0.8562965989112854,0.45659139752388,0.4362320303916931,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.966752290725708,0.6456819176673889,0.4529545307159424,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976135253906,0.7751392722129822,0.3349572122097015,0.3217402398586273,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.397705078125,0.6661993861198425,0.2105061262845993,0.9698083996772766,286.3975524902344,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1090393066406,286.3971862792969,1.0,0.5168843865394592,1.0,1.0,0.0,1.0,-2.887802124023437,2.8877954483032227,6.707738066324964e-06,2.23175048828125,0.8850699663162231,0.8850699663162231,0.0,182.9491424560547,189.0,34285.7109375,-0.0,2276.951904296875,1.0,283.1499938964844,285.5531311035156,293.453369140625,295.7138671875,293.1499938964844,293.1499938964844,283.1499938964844,32502.861328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158424496650696,1.0,0.0,0.0,3.4094247817993164,3.4094457626342773,7.756316335871816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.330078125,0.0,1257.184326171875,1895.4371337890625,0.0,2617.0966796875,0.8433061838150024,1.0,0.0,3.0,1.0,0.0
12419820,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.6979922652244568,0.243449255824089,0.2237989008426666,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012756347656,0.8526980876922607,0.4553510844707489,0.4351842999458313,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012756347656,0.962910771369934,0.6447522640228271,0.4523911476135254,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.771841824054718,0.3341203331947326,0.3210720717906952,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012145996094,0.6630996465682983,0.2097525000572204,0.966983675956726,286.4012756347656,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.1035461425781,286.4012451171875,1.0,0.5174175500869751,1.0,1.0,0.0,1.0,-2.880892515182495,2.8808858394622803,6.675723852822557e-06,2.226431369781494,0.8816103935241699,0.8816103935241699,0.0,185.4037170410156,189.0,33953.4453125,-0.0,2276.971923828125,1.0,283.1499938964844,285.56304931640625,293.4265441894531,295.667236328125,293.1499938964844,293.1499938964844,283.1499938964844,31879.181640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134906888008118,1.0,0.0,0.0,3.3617634773254395,3.3617842197418213,7.540977549069794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.0859375,0.0,1207.114990234375,1895.4371337890625,0.0,2595.37548828125,0.8346289992332458,1.0,0.0,3.0,1.0,0.0
12419880,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005126953125,0.6955379843711853,0.242777407169342,0.2232792973518371,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40045166015625,0.8500781059265137,0.4543601274490356,0.4343433976173401,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004211425781,0.960058569908142,0.6440080404281616,0.4519436657428741,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004821777344,0.7694323062896729,0.333443284034729,0.3205250203609466,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005432128906,0.6608267426490784,0.2091472744941711,0.9646841287612916,286.40045166015625,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.09942626953125,286.40020751953125,1.0,0.5177423357963562,1.0,1.0,0.0,1.0,-2.875298261642456,2.875291585922241,6.64985509502003e-06,2.2221226692199707,0.8785763382911682,0.8785763382911682,0.0,187.1845092773437,192.0,33729.53125,-0.0,2275.9677734375,1.0,283.1499938964844,285.5664367675781,293.4061889648437,295.63287353515625,293.1499938964844,293.1499938964844,283.1499938964844,31624.685546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115289807319641,1.0,0.0,0.0,3.335319995880127,3.3353402614593506,7.422809176205192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.11962890625,0.0,1180.5283203125,1895.4371337890625,0.0,2577.280517578125,0.82549649477005,1.0,0.0,3.0,1.0,0.0
12419940,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.6903035044670105,0.2412227690219879,0.2220560312271118,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.8445812463760376,0.4520688354969024,0.4323748648166656,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.95391047000885,0.6422693133354187,0.4508810043334961,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.7643557786941528,0.3318553268909454,0.3192156851291656,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066467285156,0.6560227870941162,0.207737848162651,0.9592256546020508,286.4066162109375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0906677246094,286.4065246582031,1.0,0.5182583928108215,1.0,1.0,0.0,1.0,-2.862050771713257,2.862044334411621,6.588775704585714e-06,2.211909532546997,0.8709725141525269,0.8709725141525269,0.0,190.9097137451172,180.0,33135.20703125,-0.0,2271.17724609375,1.0,283.1499938964844,285.58258056640625,293.3592529296875,295.55029296875,293.1499938964844,293.1499938964844,283.1499938964844,30724.716796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066251873970032,1.0,0.0,0.0,3.254472494125366,3.2544920444488525,7.067316118991585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.9541015625,0.0,1100.8450927734375,1895.4371337890625,0.0,2532.14990234375,0.8061561584472656,1.0,0.0,3.0,1.0,0.0
12420000,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.6903035044670105,0.2412227690219879,0.2220560312271118,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.8445812463760376,0.4520688354969024,0.4323748648166656,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.95391047000885,0.6422693133354187,0.4508810043334961,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.7643557786941528,0.3318553268909454,0.3192156851291656,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066467285156,0.6560227870941162,0.207737848162651,0.9592256546020508,286.4066162109375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0906677246094,286.4065246582031,1.0,0.5182583928108215,1.0,1.0,0.0,1.0,-2.862050771713257,2.862044334411621,6.588775704585714e-06,2.211909532546997,0.8709725141525269,0.8709725141525269,0.0,190.9097137451172,180.0,33135.20703125,-0.0,2271.17724609375,1.0,283.1499938964844,285.58258056640625,293.3592529296875,295.55029296875,293.1499938964844,293.1499938964844,283.1499938964844,30724.716796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066251873970032,1.0,0.0,0.0,3.254472494125366,3.2544920444488525,7.067316118991585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.9541015625,0.0,1100.8450927734375,1895.4371337890625,0.0,2532.14990234375,0.8061561584472656,1.0,0.0,3.0,1.0,0.0
12420060,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.6911008358001709,0.2396536916494369,0.2205493748188018,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.8458598256111145,0.449739545583725,0.43008953332901,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.956356942653656,0.6404637694358826,0.4495677649974823,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.7656049132347107,0.3302194774150848,0.3175789415836334,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.6566468477249146,0.2063008993864059,0.9523043036460876,286.4145202636719,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0827941894531,286.4144287109375,1.0,0.5143115520477295,1.0,1.0,0.0,1.0,-2.845632553100586,2.84562611579895,6.51351774649811e-06,2.199274063110352,0.8622997403144836,0.8622997403144836,0.0,187.5715789794922,168.0,32486.67578125,-0.0,2226.642333984375,1.0,283.1499938964844,285.6004333496094,293.3108215332031,295.4638977050781,293.1499938964844,293.1499938964844,283.1499938964844,29811.146484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012503981590271,1.0,0.0,0.0,3.1674153804779053,3.167433977127075,6.694272656204703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.599609375,0.0,1019.442626953125,1895.4371337890625,0.0,2482.862548828125,0.7854141592979431,1.0,0.0,3.0,1.0,0.0
12420120,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.6911008358001709,0.2396536916494369,0.2205493748188018,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.8458598256111145,0.449739545583725,0.43008953332901,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.956356942653656,0.6404637694358826,0.4495677649974823,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.7656049132347107,0.3302194774150848,0.3175789415836334,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.6566468477249146,0.2063008993864059,0.9523043036460876,286.4145202636719,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0827941894531,286.4144287109375,1.0,0.5143115520477295,1.0,1.0,0.0,1.0,-2.845632553100586,2.84562611579895,6.51351774649811e-06,2.199274063110352,0.8622997403144836,0.8622997403144836,0.0,187.5715789794922,168.0,32486.67578125,-0.0,2226.642333984375,1.0,283.1499938964844,285.6004333496094,293.3108215332031,295.4638977050781,293.1499938964844,293.1499938964844,283.1499938964844,29811.146484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012503981590271,1.0,0.0,0.0,3.1674153804779053,3.167433977127075,6.694272656204703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.599609375,0.0,1019.442626953125,1895.4371337890625,0.0,2482.862548828125,0.7854141592979431,1.0,0.0,3.0,1.0,0.0
12420180,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242248535156,0.6955718398094177,0.2381116896867752,0.2189135253429412,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242553710937,0.8512640595436096,0.4474028944969177,0.4276364147663116,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242858886719,0.9638205766677856,0.6386026740074158,0.4481006264686584,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242553710937,0.7707090973854065,0.3285712897777557,0.3157687783241272,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242248535156,0.6605809330940247,0.2048772126436233,0.9446681141853333,286.4242553710937,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0760498046875,286.4242858886719,1.0,0.5082389116287231,1.0,1.0,0.0,1.0,-2.8276021480560303,2.8275957107543945,6.4312653194065206e-06,2.185351848602295,0.8525547981262207,0.8525547981262207,0.0,180.2201995849609,156.0,31791.98046875,-0.0,2160.4892578125,1.0,283.1499938964844,285.6203918457031,293.2596435546875,295.3719177246094,293.1499938964844,293.1499938964844,283.1499938964844,28891.541015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953084111213684,1.0,0.0,0.0,3.074336051940918,3.0743536949157715,6.306610202955198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.11474609375,0.0,937.2680053710938,1895.4371337890625,0.0,2428.610595703125,0.763325572013855,1.0,0.0,3.0,1.0,0.0
12420240,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242248535156,0.6955718398094177,0.2381116896867752,0.2189135253429412,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242553710937,0.8512640595436096,0.4474028944969177,0.4276364147663116,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242858886719,0.9638205766677856,0.6386026740074158,0.4481006264686584,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242553710937,0.7707090973854065,0.3285712897777557,0.3157687783241272,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242248535156,0.6605809330940247,0.2048772126436233,0.9446681141853333,286.4242553710937,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0760498046875,286.4242858886719,1.0,0.5082389116287231,1.0,1.0,0.0,1.0,-2.8276021480560303,2.8275957107543945,6.4312653194065206e-06,2.185351848602295,0.8525547981262207,0.8525547981262207,0.0,180.2201995849609,156.0,31791.98046875,-0.0,2160.4892578125,1.0,283.1499938964844,285.6203918457031,293.2596435546875,295.3719177246094,293.1499938964844,293.1499938964844,283.1499938964844,28891.541015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953084111213684,1.0,0.0,0.0,3.074336051940918,3.0743536949157715,6.306610202955198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.11474609375,0.0,937.2680053710938,1895.4371337890625,0.0,2428.610595703125,0.763325572013855,1.0,0.0,3.0,1.0,0.0
12420300,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.6987344026565552,0.2373500913381576,0.2180717438459396,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330749511719,0.8550471067428589,0.4462334215641022,0.426373541355133,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4331359863281,0.9686365723609924,0.6376550197601318,0.4473268687725067,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.774263322353363,0.3277442455291748,0.3148263990879059,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.6634164452552795,0.2041720002889633,0.9407203197479248,286.4330444335937,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0730895996094,286.4335327148437,1.0,0.5047047138214111,1.0,1.0,0.0,1.0,-2.818265438079834,2.8182590007781982,6.388868769136025e-06,2.178138017654419,0.8473324179649353,0.8473324179649353,0.0,175.70993041992188,156.0,31398.986328125,-0.0,2123.15625,1.0,283.1499938964844,285.6347045898437,293.2328186035156,295.3224182128906,293.1499938964844,293.1499938964844,283.1499938964844,28285.17578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920779585838318,1.0,0.0,0.0,3.0179460048675537,3.017963171005249,6.077378316149407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.04052734375,0.0,889.3789672851562,1895.4371337890625,0.0,2399.228271484375,0.7527028918266296,1.0,0.0,3.0,1.0,0.0
12420360,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.7024150490760803,0.2365931123495102,0.217224583029747,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43701171875,0.8594648838043213,0.4450627267360687,0.4250999093055725,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.9739395976066588,0.6366970539093018,0.4465408623218536,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369812011719,0.7783963084220886,0.3269147872924804,0.3138709366321563,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.6667588949203491,0.2034706473350525,0.9367327094078064,286.43701171875,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0704040527344,286.4371643066406,1.0,0.500942587852478,1.0,1.0,0.0,1.0,-2.808831214904785,2.8088247776031494,6.346167992887786e-06,2.1708474159240723,0.8417843580245972,0.8417843580245972,0.0,170.8332977294922,144.0,31057.943359375,-0.0,2084.136962890625,1.0,283.1499938964844,285.6432800292969,293.2060241699219,295.27490234375,293.1499938964844,293.1499938964844,283.1499938964844,27967.541015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887299060821533,1.0,0.0,0.0,2.975388526916504,2.975405216217041,5.907186277909204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.154296875,0.0,855.1760864257812,1895.4371337890625,0.0,2368.86328125,0.7399340867996216,1.0,0.0,3.0,1.0,0.0
12420420,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532775878906,0.7110680341720581,0.2350920736789703,0.2155127078294754,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.8700565695762634,0.4427211582660675,0.4225195944309234,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4534606933594,0.9854151010513306,0.6347622275352478,0.4449277520179748,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.7882201671600342,0.3252501785755157,0.3119235336780548,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532165527344,0.6748282313346863,0.2020778656005859,0.9286635518074036,286.4533996582031,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0656433105469,286.4537353515625,1.0,0.4929253160953522,1.0,1.0,0.0,1.0,-2.7896957397460938,2.789689302444458,6.259989277168643e-06,2.156055688858032,0.8300469517707825,0.8300469517707825,0.0,160.3704071044922,132.0,30286.6484375,-0.0,2003.024658203125,1.0,283.1499938964844,285.669677734375,293.1502990722656,295.1734313964844,293.1499938964844,293.1499938964844,283.1499938964844,27038.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814944386482239,1.0,0.0,0.0,2.8706867694854736,2.8707025051116943,5.498762902789167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.02490234375,0.0,773.945556640625,1895.4371337890625,0.0,2303.568359375,0.71527498960495,1.0,0.0,3.0,1.0,0.0
12420480,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532775878906,0.7110680341720581,0.2350920736789703,0.2155127078294754,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.8700565695762634,0.4427211582660675,0.4225195944309234,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4534606933594,0.9854151010513306,0.6347622275352478,0.4449277520179748,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.7882201671600342,0.3252501785755157,0.3119235336780548,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532165527344,0.6748282313346863,0.2020778656005859,0.9286635518074036,286.4533996582031,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0656433105469,286.4537353515625,1.0,0.4929253160953522,1.0,1.0,0.0,1.0,-2.7896957397460938,2.789689302444458,6.259989277168643e-06,2.156055688858032,0.8300469517707825,0.8300469517707825,0.0,160.3704071044922,132.0,30286.6484375,-0.0,2003.024658203125,1.0,283.1499938964844,285.669677734375,293.1502990722656,295.1734313964844,293.1499938964844,293.1499938964844,283.1499938964844,27038.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814944386482239,1.0,0.0,0.0,2.8706867694854736,2.8707025051116943,5.498762902789167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.02490234375,0.0,773.945556640625,1895.4371337890625,0.0,2303.568359375,0.71527498960495,1.0,0.0,3.0,1.0,0.0
12420540,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47381591796875,0.7207921147346497,0.2336051762104034,0.2137925624847412,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8830167651176453,0.4403809010982513,0.4199170768260956,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.9973692297935486,0.6328089833259583,0.4432832300662994,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.47393798828125,0.8000650405883789,0.3235780298709869,0.3099461495876312,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737548828125,0.6847319602966309,0.2006959617137909,0.9205389618873596,286.4739990234375,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.06170654296875,286.4745788574219,1.0,0.4844503402709961,1.0,1.0,0.0,1.0,-2.770382165908813,2.770375967025757,6.1735995586786885e-06,2.1411232948303223,0.8173998594284058,0.8173998594284058,0.0,149.33897399902344,120.0,29478.869140625,-0.0,1919.9866943359373,1.0,283.1499938964844,285.699951171875,293.0926818847656,295.0678100585937,293.1499938964844,293.1499938964844,283.1499938964844,26102.21875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735866904258728,1.0,0.0,0.0,2.7604339122772217,2.760448694229126,5.084497729512805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.92431640625,0.0,694.3839721679688,1895.4371337890625,0.0,2232.75439453125,0.6894045472145081,1.0,0.0,3.0,1.0,0.0
12420600,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47381591796875,0.7207921147346497,0.2336051762104034,0.2137925624847412,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8830167651176453,0.4403809010982513,0.4199170768260956,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.9973692297935486,0.6328089833259583,0.4432832300662994,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.47393798828125,0.8000650405883789,0.3235780298709869,0.3099461495876312,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737548828125,0.6847319602966309,0.2006959617137909,0.9205389618873596,286.4739990234375,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.06170654296875,286.4745788574219,1.0,0.4844503402709961,1.0,1.0,0.0,1.0,-2.770382165908813,2.770375967025757,6.1735995586786885e-06,2.1411232948303223,0.8173998594284058,0.8173998594284058,0.0,149.33897399902344,120.0,29478.869140625,-0.0,1919.9866943359373,1.0,283.1499938964844,285.699951171875,293.0926818847656,295.0678100585937,293.1499938964844,293.1499938964844,283.1499938964844,26102.21875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735866904258728,1.0,0.0,0.0,2.7604339122772217,2.760448694229126,5.084497729512805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.92431640625,0.0,694.3839721679688,1895.4371337890625,0.0,2232.75439453125,0.6894045472145081,1.0,0.0,3.0,1.0,0.0
12420660,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49139404296875,0.7290264368057251,0.2320742160081863,0.2121274173259735,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.491455078125,0.8946855068206787,0.4379880726337433,0.4173648953437805,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914855957031,0.9990000128746032,0.6322033405303955,0.4287599623203277,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914245605469,0.8104669451713562,0.3218458592891693,0.3080101907253265,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49139404296875,0.6935346722602844,0.1992747038602829,0.912690043449402,286.491455078125,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0596618652344,286.491455078125,1.0,0.4748840630054474,1.0,1.0,0.0,1.0,-2.736122369766236,2.736116409301758,6.02228374191327e-06,2.1148476600646973,0.8037707805633545,0.8037707805633545,0.0,139.72657775878906,108.0,28554.25390625,-0.0,1821.78759765625,1.0,283.1499938964844,285.7285461425781,293.032470703125,294.955322265625,293.1499938964844,293.1499938964844,283.1499938964844,25164.744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648676633834839,1.0,0.0,0.0,2.644744873046875,2.644758701324463,4.667248560963344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.87744140625,0.0,617.2176513671875,1895.4371337890625,0.0,2155.4013671875,0.6623610258102417,1.0,0.0,3.0,1.0,0.0
12420720,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49139404296875,0.7290264368057251,0.2320742160081863,0.2121274173259735,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.491455078125,0.8946855068206787,0.4379880726337433,0.4173648953437805,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914855957031,0.9990000128746032,0.6322033405303955,0.4287599623203277,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914245605469,0.8104669451713562,0.3218458592891693,0.3080101907253265,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49139404296875,0.6935346722602844,0.1992747038602829,0.912690043449402,286.491455078125,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0596618652344,286.491455078125,1.0,0.4748840630054474,1.0,1.0,0.0,1.0,-2.736122369766236,2.736116409301758,6.02228374191327e-06,2.1148476600646973,0.8037707805633545,0.8037707805633545,0.0,139.72657775878906,108.0,28554.25390625,-0.0,1821.78759765625,1.0,283.1499938964844,285.7285461425781,293.032470703125,294.955322265625,293.1499938964844,293.1499938964844,283.1499938964844,25164.744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648676633834839,1.0,0.0,0.0,2.644744873046875,2.644758701324463,4.667248560963344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.87744140625,0.0,617.2176513671875,1895.4371337890625,0.0,2155.4013671875,0.6623610258102417,1.0,0.0,3.0,1.0,0.0
12420780,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50653076171875,0.738210141658783,0.2304870933294296,0.2104044556617736,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.9079633355140686,0.4355241060256958,0.4147402644157409,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.9990000128746032,0.6351684331893921,0.4083872139453888,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.506591796875,0.821424663066864,0.3200438320636749,0.3060016334056854,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5065002441406,0.7033995985984802,0.1978150457143783,0.904632806777954,286.5066223144531,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0655822753906,286.5067443847656,1.0,0.4641954302787781,1.0,1.0,0.0,1.0,-2.694321155548096,2.694315195083618,5.839620826009195e-06,2.082510709762573,0.7891000509262085,0.7891000509262085,0.0,129.85983276367188,96.0,27550.623046875,-0.0,1713.5670166015625,1.0,283.1499938964844,285.7571105957031,292.96807861328125,294.8322448730469,293.1499938964844,293.1499938964844,283.1499938964844,24227.9765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754727303981781,1.0,0.0,0.0,2.5233914852142334,2.523404121398926,4.248764184922038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.6357421875,0.0,542.9196166992188,1895.4371337890625,0.0,2066.487060546875,0.6341133713722229,1.0,0.0,3.0,1.0,0.0
12420840,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50653076171875,0.738210141658783,0.2304870933294296,0.2104044556617736,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.9079633355140686,0.4355241060256958,0.4147402644157409,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.9990000128746032,0.6351684331893921,0.4083872139453888,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.506591796875,0.821424663066864,0.3200438320636749,0.3060016334056854,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5065002441406,0.7033995985984802,0.1978150457143783,0.904632806777954,286.5066223144531,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0655822753906,286.5067443847656,1.0,0.4641954302787781,1.0,1.0,0.0,1.0,-2.694321155548096,2.694315195083618,5.839620826009195e-06,2.082510709762573,0.7891000509262085,0.7891000509262085,0.0,129.85983276367188,96.0,27550.623046875,-0.0,1713.5670166015625,1.0,283.1499938964844,285.7571105957031,292.96807861328125,294.8322448730469,293.1499938964844,293.1499938964844,283.1499938964844,24227.9765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754727303981781,1.0,0.0,0.0,2.5233914852142334,2.523404121398926,4.248764184922038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.6357421875,0.0,542.9196166992188,1895.4371337890625,0.0,2066.487060546875,0.6341133713722229,1.0,0.0,3.0,1.0,0.0
12420900,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185546875,0.7435616254806519,0.2296853363513946,0.209525004029274,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9161712527275084,0.4342785179615021,0.413403183221817,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189819335937,0.9990000128746032,0.6376539468765259,0.3973926603794098,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187683105469,0.827562689781189,0.3191275000572204,0.3049723505973816,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.7090471982955933,0.1970821917057037,0.9005372524261475,286.51885986328125,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.07379150390625,286.51959228515625,1.0,0.4585423767566681,1.0,1.0,0.0,1.0,-2.672287702560425,2.6722819805145264,5.744459031120641e-06,2.065459728240967,0.7814520597457886,0.7814520597457886,0.0,124.7322998046875,96.0,26995.81640625,-0.0,1658.082275390625,1.0,283.1499938964844,285.77655029296875,292.9348449707031,294.7667541503906,293.1499938964844,293.1499938964844,283.1499938964844,23610.123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490706443786621,1.0,0.0,0.0,2.4531779289245605,2.4531900882720947,4.015609533780662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.6689453125,0.0,502.4273986816406,1895.4371337890625,0.0,2017.4163818359373,0.6204789876937866,1.0,0.0,3.0,1.0,0.0
12420960,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254211425781,0.7495289444923401,0.2288817763328552,0.208643764257431,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5256042480469,0.9254900813102722,0.4330281615257263,0.4120621681213379,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.525634765625,0.9990000128746032,0.6406188607215881,0.3858749866485595,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5255432128906,0.8342843055725098,0.3182043731212616,0.3039361834526062,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5253601074219,0.7149976491928101,0.1963561028242111,0.8964537382125854,286.52557373046875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0859375,286.5259094238281,1.0,0.4527109861373901,1.0,1.0,0.0,1.0,-2.649625539779663,2.649620056152344,5.64739048058982e-06,2.047919273376465,0.7734922170639038,0.7734922170639038,0.0,119.5095672607422,99.0,26500.263671875,-0.0,1602.1156005859375,1.0,283.1499938964844,285.7897033691406,292.90216064453125,294.70391845703125,293.1499938964844,293.1499938964844,283.1499938964844,23282.173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431181073188782,1.0,0.0,0.0,2.396700382232666,2.396712064743042,3.832841741768789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.490234375,0.0,472.18743896484375,1895.4371337890625,0.0,1966.215087890625,0.604739785194397,1.0,0.0,3.0,1.0,0.0
12421020,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54638671875,0.7542457580566406,0.2278718948364257,0.2076000869274139,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5469055175781,0.9329187870025636,0.4314472377300262,0.4104308485984802,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5470275878906,0.9990000128746032,0.6445279717445374,0.3765361905097961,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54669189453125,0.8396336436271667,0.3170363903045654,0.3026928305625915,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5461730957031,0.7194223999977112,0.1954622119665146,0.8917248249053955,286.5468444824219,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1044616699219,286.5483703613281,1.0,0.447904109954834,1.0,1.0,0.0,1.0,-2.6279962062835693,2.62799072265625,5.555114512389992e-06,2.030981063842773,0.763145387172699,0.763145387172699,0.0,115.25272369384766,99.0,25815.537109375,-0.0,1552.785888671875,1.0,283.1499938964844,285.8191223144531,292.8595275878906,294.619384765625,293.1499938964844,293.1499938964844,283.1499938964844,22548.478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349873185157776,1.0,0.0,0.0,2.307171583175659,2.307182550430298,3.55183800593295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.2998046875,0.0,425.8264465332031,1895.4371337890625,0.0,1897.0408935546875,0.5867793560028076,1.0,0.0,3.0,1.0,0.0
12421080,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572814941406,0.755968451499939,0.2273086905479431,0.2070458233356475,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577697753906,0.9356516003608704,0.4305666089057922,0.4095503687858581,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5578918457031,0.9990000128746032,0.6464614868164062,0.3729026019573211,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575561523437,0.8416202068328857,0.3163834512233734,0.3020262122154236,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570983886719,0.7209961414337158,0.1949720531702041,0.8892608284950256,286.5577087402344,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.11383056640625,286.5591735839844,1.0,0.445781797170639,1.0,1.0,0.0,1.0,-2.618140697479248,2.6181352138519287,5.513416908797808e-06,2.023310422897339,0.7571718096733093,0.7571718096733093,0.0,113.57272338867188,102.0,25481.701171875,-0.0,1531.710205078125,1.0,283.1499938964844,285.8333435058594,292.8365478515625,294.5751037597656,293.1499938964844,293.1499938964844,283.1499938964844,22313.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303220629692078,1.0,0.0,0.0,2.265352725982666,2.2653634548187256,3.424246415306698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.583984375,0.0,405.7575378417969,1895.4371337890625,0.0,1857.76806640625,0.574393630027771,1.0,0.0,3.0,1.0,0.0
12421140,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60504150390625,0.7581379413604736,0.2257732152938842,0.2055831849575042,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60577392578125,0.9393068552017212,0.4281786680221557,0.4072068035602569,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059265136719,0.9990000128746032,0.6506972908973694,0.3670326471328735,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054992675781,0.8442865014076233,0.3145964443683624,0.300253301858902,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.7229523062705994,0.1936458647251129,0.8828763961791992,286.6056823730469,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.13232421875,286.6078796386719,1.0,0.4416331350803375,1.0,1.0,0.0,1.0,-2.5967042446136475,2.596698760986328,5.4232832553680055e-06,2.0066356658935547,0.7403942942619324,0.7403942942619324,0.0,110.69763946533205,105.0,24479.69921875,-0.0,1489.8154296875,1.0,283.1499938964844,285.8890686035156,292.7728881835937,294.4499816894531,293.1499938964844,293.1499938964844,283.1499938964844,21308.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169860005378723,1.0,0.0,0.0,2.130772352218628,2.130782127380371,3.029475976745744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.52734375,0.0,344.4993591308594,1895.4371337890625,0.0,1747.294677734375,0.5463788509368896,1.0,0.0,3.0,1.0,0.0
12421200,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60504150390625,0.7581379413604736,0.2257732152938842,0.2055831849575042,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60577392578125,0.9393068552017212,0.4281786680221557,0.4072068035602569,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059265136719,0.9990000128746032,0.6506972908973694,0.3670326471328735,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054992675781,0.8442865014076233,0.3145964443683624,0.300253301858902,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.7229523062705994,0.1936458647251129,0.8828763961791992,286.6056823730469,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.13232421875,286.6078796386719,1.0,0.4416331350803375,1.0,1.0,0.0,1.0,-2.5967042446136475,2.596698760986328,5.4232832553680055e-06,2.0066356658935547,0.7403942942619324,0.7403942942619324,0.0,110.69763946533205,105.0,24479.69921875,-0.0,1489.8154296875,1.0,283.1499938964844,285.8890686035156,292.7728881835937,294.4499816894531,293.1499938964844,293.1499938964844,283.1499938964844,21308.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169860005378723,1.0,0.0,0.0,2.130772352218628,2.130782127380371,3.029475976745744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.52734375,0.0,344.4993591308594,1895.4371337890625,0.0,1747.294677734375,0.5463788509368896,1.0,0.0,3.0,1.0,0.0
12421260,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.64605712890625,0.7572565674781799,0.2242216765880584,0.2041873335838318,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.646728515625,0.9384905099868774,0.4258018434047699,0.4049642086029053,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468811035156,0.9990000128746032,0.6533167362213135,0.3658393919467926,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6464538574219,0.8436349630355835,0.3127948343753814,0.2985506951808929,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64581298828125,0.7221433520317078,0.1923092752695083,0.8768553733825684,286.64666748046875,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1402282714844,286.6487731933594,1.0,0.4393779933452606,1.0,1.0,0.0,1.0,-2.5816128253936768,2.5816075801849365,5.360309842217248e-06,1.994913935661316,0.7228941917419434,0.7228941917419434,0.0,109.74790954589844,108.0,23611.142578125,-0.0,1465.421875,1.0,283.1499938964844,285.9355773925781,292.7133483886719,294.33660888671875,293.1499938964844,293.1499938964844,283.1499938964844,20846.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041170597076416,1.0,0.0,0.0,2.020962238311768,2.020971298217773,2.7252718837189605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.3603515625,0.0,300.88592529296875,1895.4371337890625,0.0,1643.39453125,0.5221986770629883,1.0,0.0,3.0,1.0,0.0
12421320,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.64605712890625,0.7572565674781799,0.2242216765880584,0.2041873335838318,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.646728515625,0.9384905099868774,0.4258018434047699,0.4049642086029053,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468811035156,0.9990000128746032,0.6533167362213135,0.3658393919467926,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6464538574219,0.8436349630355835,0.3127948343753814,0.2985506951808929,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64581298828125,0.7221433520317078,0.1923092752695083,0.8768553733825684,286.64666748046875,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1402282714844,286.6487731933594,1.0,0.4393779933452606,1.0,1.0,0.0,1.0,-2.5816128253936768,2.5816075801849365,5.360309842217248e-06,1.994913935661316,0.7228941917419434,0.7228941917419434,0.0,109.74790954589844,108.0,23611.142578125,-0.0,1465.421875,1.0,283.1499938964844,285.9355773925781,292.7133483886719,294.33660888671875,293.1499938964844,293.1499938964844,283.1499938964844,20846.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041170597076416,1.0,0.0,0.0,2.020962238311768,2.020971298217773,2.7252718837189605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.3603515625,0.0,300.88592529296875,1895.4371337890625,0.0,1643.39453125,0.5221986770629883,1.0,0.0,3.0,1.0,0.0
12421380,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68634033203125,0.7541657090187073,0.2226197570562362,0.2027929425239563,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6870422363281,0.9344294667243958,0.4233838617801666,0.4027349054813385,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.9990000128746032,0.6545567512512207,0.367937684059143,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.8405888080596924,0.3109418451786041,0.2968498468399048,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68609619140625,0.7192807793617249,0.1909121423959732,0.8708204627037048,286.6869506835937,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1394348144531,286.68914794921875,1.0,0.4383897185325622,1.0,1.0,0.0,1.0,-2.5704822540283203,2.570476770401001,5.314132522471482e-06,1.986284613609314,0.7047088742256165,0.7047088742256165,0.0,110.12063598632812,111.0,22782.373046875,-0.0,1452.2930908203125,1.0,283.1499938964844,285.980224609375,292.6545104980469,294.22772216796875,293.1499938964844,293.1499938964844,283.1499938964844,20603.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920287013053894,1.0,0.0,0.0,1.9190322160720823,1.9190406799316408,2.457298364788585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.9990234375,0.0,264.72576904296875,1895.4371337890625,0.0,1548.421875,0.5002740025520325,1.0,0.0,3.0,1.0,0.0
