time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421440,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68634033203125,0.7541657090187073,0.2226197570562362,0.2027929425239563,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6870422363281,0.9344294667243958,0.4233838617801666,0.4027349054813385,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.9990000128746032,0.6545567512512207,0.367937684059143,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.8405888080596924,0.3109418451786041,0.2968498468399048,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68609619140625,0.7192807793617249,0.1909121423959732,0.8708204627037048,286.6869506835937,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1394348144531,286.68914794921875,1.0,0.4383897185325622,1.0,1.0,0.0,1.0,-2.5704822540283203,2.570476770401001,5.314132522471482e-06,1.986284613609314,0.7047088742256165,0.7047088742256165,0.0,110.12063598632812,111.0,22782.373046875,-0.0,1452.2930908203125,1.0,283.1499938964844,285.980224609375,292.6545104980469,294.22772216796875,293.1499938964844,293.1499938964844,283.1499938964844,20603.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920287013053894,1.0,0.0,0.0,1.9190322160720823,1.9190406799316408,2.457298364788585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.9990234375,0.0,264.72576904296875,1895.4371337890625,0.0,1548.421875,0.5002740025520325,1.0,0.0,3.0,1.0,0.0
12421500,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7070617675781,0.7520474791526794,0.2218018472194671,0.2020915895700454,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077941894531,0.931524395942688,0.4221588373184204,0.4016172289848327,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079772949219,0.9990000128746032,0.6547476053237915,0.3698713481426239,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70751953125,0.8384406566619873,0.3099964559078216,0.2959935963153839,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7068176269531,0.7172710299491882,0.1901873052120208,0.867746889591217,286.70770263671875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.13653564453125,286.7099609375,1.0,0.4382281601428985,1.0,1.0,0.0,1.0,-2.565897226333618,2.565891981124878,5.295180471875938e-06,1.9827353954315183,0.6953735947608948,0.6953735947608948,0.0,110.66320037841795,111.0,22372.734375,-0.0,1448.614013671875,1.0,283.1499938964844,286.0027770996094,292.6243896484375,294.1732177734375,293.1499938964844,293.1499938964844,283.1499938964844,20532.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861815452575684,1.0,0.0,0.0,1.8694417476654053,1.8694499731063845,2.3319394415466377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.61474609375,0.0,248.4833374023437,1895.4371337890625,0.0,1503.453369140625,0.4897811412811279,1.0,0.0,3.0,1.0,0.0
12421560,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.728515625,0.7496590614318848,0.2209751158952713,0.2013875842094421,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72930908203125,0.9281888008117676,0.4209248721599579,0.4004969000816345,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294616699219,0.9990000128746032,0.654690146446228,0.3722530007362366,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7289733886719,0.8359924554824829,0.3090403079986572,0.2951329946517944,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.728271484375,0.7149487733840942,0.1894457042217254,0.864626944065094,286.72918701171875,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.1323547363281,286.7315673828125,1.0,0.4382341504096985,1.0,1.0,0.0,1.0,-2.5617833137512207,2.5617780685424805,5.278210664982908e-06,1.9795539379119875,0.6858839392662048,0.6858839392662048,0.0,111.38922119140624,114.0,21962.630859375,-0.0,1446.3658447265625,1.0,283.1499938964844,286.0257873535156,292.5935974121094,294.1181335449219,293.1499938964844,293.1499938964844,283.1499938964844,20482.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803802251815796,1.0,0.0,0.0,1.8202553987503047,1.820263385772705,2.210843632610704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.1923828125,0.0,233.173828125,1895.4371337890625,0.0,1459.4918212890625,0.4794805347919464,1.0,0.0,3.0,1.0,0.0
12421620,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742614746094,0.7443535327911377,0.2193039655685424,0.1999750733375549,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77508544921875,0.9206568598747252,0.4184387326240539,0.3982509970664978,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752990722656,0.9990000128746032,0.6539422869682312,0.378000408411026,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747497558594,0.8304854035377502,0.3071039021015167,0.2934011816978454,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.709523618221283,0.1879199892282486,0.8582550883293152,286.7749938964844,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1211853027344,286.777587890625,1.0,0.4386174082756042,1.0,1.0,0.0,1.0,-2.554555177688598,2.5545499324798584,5.248477009445196e-06,1.9739718437194824,0.6664807796478271,0.6664807796478271,0.0,113.25691223144533,117.0,21133.8046875,-0.0,1445.005126953125,1.0,283.1499938964844,286.0738220214844,292.5299072265625,294.0054626464844,293.1499938964844,293.1499938964844,283.1499938964844,20420.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686591506004333,1.0,0.0,0.0,1.7222275733947754,1.722235083580017,1.979130672680185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.90234375,0.0,204.852783203125,1895.4371337890625,0.0,1372.7435302734375,0.4592501223087311,1.0,0.0,3.0,1.0,0.0
12421680,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742614746094,0.7443535327911377,0.2193039655685424,0.1999750733375549,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77508544921875,0.9206568598747252,0.4184387326240539,0.3982509970664978,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752990722656,0.9990000128746032,0.6539422869682312,0.378000408411026,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747497558594,0.8304854035377502,0.3071039021015167,0.2934011816978454,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.709523618221283,0.1879199892282486,0.8582550883293152,286.7749938964844,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1211853027344,286.777587890625,1.0,0.4386174082756042,1.0,1.0,0.0,1.0,-2.554555177688598,2.5545499324798584,5.248477009445196e-06,1.9739718437194824,0.6664807796478271,0.6664807796478271,0.0,113.25691223144533,117.0,21133.8046875,-0.0,1445.005126953125,1.0,283.1499938964844,286.0738220214844,292.5299072265625,294.0054626464844,293.1499938964844,293.1499938964844,283.1499938964844,20420.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686591506004333,1.0,0.0,0.0,1.7222275733947754,1.722235083580017,1.979130672680185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.90234375,0.0,204.852783203125,1895.4371337890625,0.0,1372.7435302734375,0.4592501223087311,1.0,0.0,3.0,1.0,0.0
12421740,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243103027344,0.7386621832847595,0.2176211327314376,0.1985626071691513,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252258300781,0.9125688672065736,0.4159411191940307,0.3960049450397491,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82550048828125,0.9990000128746032,0.6524763107299805,0.384644478559494,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248596191406,0.8244765400886536,0.3051469326019287,0.2916610240936279,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.823974609375,0.7033118605613708,0.1863509118556976,0.8517386317253113,286.8251342773437,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.10748291015625,286.8279724121094,1.0,0.4393496811389923,1.0,1.0,0.0,1.0,-2.5482211112976074,2.5482161045074463,5.22250638823607e-06,1.9690879583358765,0.6465637683868408,0.6465637683868408,0.0,115.5258331298828,120.0,20286.787109375,-0.0,1446.558349609375,1.0,283.1499938964844,286.1251220703125,292.4638977050781,293.88934326171875,293.1499938964844,293.1499938964844,283.1499938964844,20377.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564434766769409,1.0,0.0,0.0,1.6240700483322144,1.6240772008895874,1.759960497338398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.8740234375,0.0,179.17242431640625,1895.4371337890625,0.0,1285.4415283203125,0.43937948346138,1.0,0.0,3.0,1.0,0.0
12421800,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243103027344,0.7386621832847595,0.2176211327314376,0.1985626071691513,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252258300781,0.9125688672065736,0.4159411191940307,0.3960049450397491,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82550048828125,0.9990000128746032,0.6524763107299805,0.384644478559494,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248596191406,0.8244765400886536,0.3051469326019287,0.2916610240936279,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.823974609375,0.7033118605613708,0.1863509118556976,0.8517386317253113,286.8251342773437,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.10748291015625,286.8279724121094,1.0,0.4393496811389923,1.0,1.0,0.0,1.0,-2.5482211112976074,2.5482161045074463,5.22250638823607e-06,1.9690879583358765,0.6465637683868408,0.6465637683868408,0.0,115.5258331298828,120.0,20286.787109375,-0.0,1446.558349609375,1.0,283.1499938964844,286.1251220703125,292.4638977050781,293.88934326171875,293.1499938964844,293.1499938964844,283.1499938964844,20377.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564434766769409,1.0,0.0,0.0,1.6240700483322144,1.6240772008895874,1.759960497338398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.8740234375,0.0,179.17242431640625,1895.4371337890625,0.0,1285.4415283203125,0.43937948346138,1.0,0.0,3.0,1.0,0.0
12421860,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789367675781,0.7328353524208069,0.2159377932548523,0.197156548500061,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799743652344,0.904566526412964,0.4134455919265747,0.3937673270702362,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802490234375,0.9990000128746032,0.6504058241844177,0.3918182253837585,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795471191406,0.8181918263435364,0.3031812012195587,0.2899196445941925,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87860107421875,0.6967960000038147,0.1847544014453888,0.8451271057128906,286.8798522949219,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0924377441406,286.8829650878906,1.0,0.4403049349784851,1.0,1.0,0.0,1.0,-2.542426109313965,2.5424208641052246,5.198813141760184e-06,1.9646248817443848,0.6261938810348511,0.6261938810348511,0.0,118.06014251708984,123.0,19418.2734375,-0.0,1449.9534912109375,1.0,283.1499938964844,286.1799011230469,292.3964538574219,293.7702941894531,293.1499938964844,293.1499938964844,283.1499938964844,20331.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434580683708191,1.0,0.0,0.0,1.5257997512817385,1.5258064270019531,1.55341851382218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.2431640625,0.0,155.9115447998047,1895.4371337890625,0.0,1196.3316650390625,0.4198776185512543,1.0,0.0,3.0,1.0,0.0
12421920,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789367675781,0.7328353524208069,0.2159377932548523,0.197156548500061,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799743652344,0.904566526412964,0.4134455919265747,0.3937673270702362,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802490234375,0.9990000128746032,0.6504058241844177,0.3918182253837585,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795471191406,0.8181918263435364,0.3031812012195587,0.2899196445941925,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87860107421875,0.6967960000038147,0.1847544014453888,0.8451271057128906,286.8798522949219,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0924377441406,286.8829650878906,1.0,0.4403049349784851,1.0,1.0,0.0,1.0,-2.542426109313965,2.5424208641052246,5.198813141760184e-06,1.9646248817443848,0.6261938810348511,0.6261938810348511,0.0,118.06014251708984,123.0,19418.2734375,-0.0,1449.9534912109375,1.0,283.1499938964844,286.1799011230469,292.3964538574219,293.7702941894531,293.1499938964844,293.1499938964844,283.1499938964844,20331.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434580683708191,1.0,0.0,0.0,1.5257997512817385,1.5258064270019531,1.55341851382218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.2431640625,0.0,155.9115447998047,1895.4371337890625,0.0,1196.3316650390625,0.4198776185512543,1.0,0.0,3.0,1.0,0.0
12421980,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379272460937,0.7269947528839111,0.2142607867717743,0.1957608610391616,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.8969584703445435,0.410961776971817,0.3915449380874634,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393615722656,0.9990000128746032,0.6478034853935242,0.399275541305542,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.8117135763168335,0.3012145757675171,0.2881821095943451,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375305175781,0.6901894807815552,0.1831439435482025,0.8384687900543213,286.9389038085937,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0769958496094,286.9422607421875,1.0,0.4413999021053314,1.0,1.0,0.0,1.0,-2.536951065063477,2.5369458198547363,5.17648595632636e-06,1.96041202545166,0.6054286956787109,0.6054286956787109,0.0,120.76715087890624,126.0,18529.15234375,-0.0,1454.49365234375,1.0,283.1499938964844,286.2378234863281,292.328369140625,293.64923095703125,293.1499938964844,293.1499938964844,283.1499938964844,20267.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629566490650177,1.0,0.0,0.0,1.4279754161834717,1.427981734275818,1.360613737233507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.33203125,0.0,135.00494384765625,1895.4371337890625,0.0,1105.4774169921875,0.4008783102035522,1.0,0.0,3.0,1.0,0.0
12422040,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379272460937,0.7269947528839111,0.2142607867717743,0.1957608610391616,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.8969584703445435,0.410961776971817,0.3915449380874634,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393615722656,0.9990000128746032,0.6478034853935242,0.399275541305542,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.8117135763168335,0.3012145757675171,0.2881821095943451,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375305175781,0.6901894807815552,0.1831439435482025,0.8384687900543213,286.9389038085937,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0769958496094,286.9422607421875,1.0,0.4413999021053314,1.0,1.0,0.0,1.0,-2.536951065063477,2.5369458198547363,5.17648595632636e-06,1.96041202545166,0.6054286956787109,0.6054286956787109,0.0,120.76715087890624,126.0,18529.15234375,-0.0,1454.49365234375,1.0,283.1499938964844,286.2378234863281,292.328369140625,293.64923095703125,293.1499938964844,293.1499938964844,283.1499938964844,20267.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629566490650177,1.0,0.0,0.0,1.4279754161834717,1.427981734275818,1.360613737233507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.33203125,0.0,135.00494384765625,1895.4371337890625,0.0,1105.4774169921875,0.4008783102035522,1.0,0.0,3.0,1.0,0.0
12422100,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9688720703125,0.724078893661499,0.2134256958961486,0.1950674355030059,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.8931896686553955,0.4097261726856231,0.3904408514499664,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.9990000128746032,0.6463125944137573,0.4030598700046539,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.8083958625793457,0.3002322316169739,0.2873155772686004,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9684753417969,0.6868968605995178,0.182336688041687,0.8351342678070068,286.96990966796875,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0694274902344,286.9733581542969,1.0,0.4419825375080108,1.0,1.0,0.0,1.0,-2.5342905521392822,2.534285306930542,5.165655238670297e-06,1.958365797996521,0.5949118137359619,0.5949118137359619,0.0,122.16583251953124,126.0,18077.951171875,-0.0,1457.050537109375,1.0,283.1499938964844,286.2678527832031,292.2943115234375,293.5882263183594,293.1499938964844,293.1499938964844,283.1499938964844,20227.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222628951072693,1.0,0.0,0.0,1.3794821500778198,1.379488229751587,1.269771559009314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.8955078125,0.0,125.4249267578125,1895.4371337890625,0.0,1059.6602783203125,0.3916264474391937,1.0,0.0,3.0,1.0,0.0
12422160,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.7211617827415466,0.2125929594039917,0.1943768858909607,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018615722656,0.889456570148468,0.4084951877593994,0.3893417716026306,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022277832031,0.9990000128746032,0.6446965336799622,0.4068613648414612,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013732910156,0.8050135374069214,0.2992507815361023,0.2864506542682647,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.6836292147636414,0.1815293431282043,0.8318012952804565,287.0017395019531,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.06207275390625,287.0052795410156,1.0,0.4425816535949707,1.0,1.0,0.0,1.0,-2.5316638946533203,2.531658887863159,5.154975951882079e-06,1.9563462734222408,0.5843123197555542,0.5843123197555542,0.0,123.58666229248048,114.0,17623.1640625,-0.0,1459.7410888671875,1.0,283.1499938964844,286.29840087890625,292.26031494140625,293.52703857421875,293.1499938964844,293.1499938964844,283.1499938964844,20181.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147226691246033,1.0,0.0,0.0,1.3314167261123655,1.3314226865768433,1.1828276313963217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.5400390625,0.0,116.4192352294922,1895.4371337890625,0.0,1013.8253784179688,0.3825734257698059,1.0,0.0,3.0,1.0,0.0
12422220,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0440368652344,0.7206290364265442,0.2113807648420334,0.193275973200798,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.8891432881355286,0.4067093431949615,0.3876495659351349,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453796386719,0.9990000128746032,0.6426807641983032,0.4055095911026001,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0446472167969,0.8046188950538635,0.2978192567825317,0.2850897908210754,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04364013671875,0.682869553565979,0.1803504079580307,0.8264518976211548,287.0449523925781,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0538330078125,287.0479431152344,1.0,0.4401234984397888,1.0,1.0,0.0,1.0,-2.518638134002685,2.5186331272125244,5.102446721139131e-06,1.9464675188064573,0.5688515305519104,0.5688515305519104,0.0,122.62033081054688,114.0,16940.943359375,-0.0,1438.58154296875,1.0,283.1499938964844,286.3408508300781,292.21142578125,293.4383850097656,293.1499938964844,293.1499938964844,283.1499938964844,20105.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034491658210754,1.0,0.0,0.0,1.2630683183670044,1.2630740404129028,1.064503649672588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.85986328125,0.0,104.42655181884766,1895.4371337890625,0.0,948.1762084960938,0.3699202537536621,1.0,0.0,3.0,1.0,0.0
12422280,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595397949219,0.7211560010910034,0.2109083235263824,0.1928252726793289,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.060546875,0.8900271058082581,0.4060118794441223,0.3869667053222656,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608825683594,0.9990000128746032,0.6421939134597778,0.4036239683628082,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0601501464844,0.8053652048110962,0.2972586452960968,0.2845346629619598,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591735839844,0.6833561062812805,0.1798913329839706,0.8242567777633667,287.0604553222656,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.0520935058594,287.0633544921875,1.0,0.438658207654953,1.0,1.0,0.0,1.0,-2.5117087364196777,2.5117037296295166,5.074465207144385e-06,1.941136121749878,0.5627592206001282,0.5627592206001282,0.0,121.642578125,117.0,16670.02734375,-0.0,1425.42138671875,1.0,283.1499938964844,286.35650634765625,292.1922912597656,293.4034423828125,293.1499938964844,293.1499938964844,283.1499938964844,20075.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989084839820862,1.0,0.0,0.0,1.2367581129074097,1.2367637157440186,1.0206174749782805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.04296875,0.0,100.0595703125,1895.4371337890625,0.0,922.7401733398438,0.3651275038719177,1.0,0.0,3.0,1.0,0.0
12422340,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192626953125,0.719470739364624,0.209246352314949,0.191327765583992,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1204528808594,0.8883035778999329,0.4035459458827972,0.3846412003040313,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.120849609375,0.9990000128746032,0.6408845782279968,0.4034734964370727,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.8036479949951172,0.2952721416950226,0.2826590240001678,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1188659667969,0.6813033223152161,0.178286463022232,0.817011296749115,287.1203308105469,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0487670898437,287.12384033203125,1.0,0.4367694556713104,1.0,1.0,0.0,1.0,-2.4959638118743896,2.4959588050842285,5.010788754589157e-06,1.928821682929993,0.5407761931419373,0.5407761931419373,0.0,121.05394744873048,120.0,15722.3232421875,-0.0,1402.715576171875,1.0,283.1499938964844,286.4151611328125,292.1239318847656,293.2779846191406,293.1499938964844,293.1499938964844,283.1499938964844,19951.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581902265548706,1.0,0.0,0.0,1.1445327997207642,1.1445380449295044,8.740774148918717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.94970703125,0.0,85.77778625488281,1895.4371337890625,0.0,832.975341796875,0.3486721217632293,1.0,0.0,3.0,1.0,0.0
12422400,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192626953125,0.719470739364624,0.209246352314949,0.191327765583992,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1204528808594,0.8883035778999329,0.4035459458827972,0.3846412003040313,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.120849609375,0.9990000128746032,0.6408845782279968,0.4034734964370727,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.8036479949951172,0.2952721416950226,0.2826590240001678,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1188659667969,0.6813033223152161,0.178286463022232,0.817011296749115,287.1203308105469,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0487670898437,287.12384033203125,1.0,0.4367694556713104,1.0,1.0,0.0,1.0,-2.4959638118743896,2.4959588050842285,5.010788754589157e-06,1.928821682929993,0.5407761931419373,0.5407761931419373,0.0,121.05394744873048,120.0,15722.3232421875,-0.0,1402.715576171875,1.0,283.1499938964844,286.4151611328125,292.1239318847656,293.2779846191406,293.1499938964844,293.1499938964844,283.1499938964844,19951.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581902265548706,1.0,0.0,0.0,1.1445327997207642,1.1445380449295044,8.740774148918717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.94970703125,0.0,85.77778625488281,1895.4371337890625,0.0,832.975341796875,0.3486721217632293,1.0,0.0,3.0,1.0,0.0
12422460,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18475341796875,0.7161872386932373,0.2075964361429214,0.1898884773254394,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1860046386719,0.8844709992408752,0.4011047482490539,0.3823856115341186,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864318847656,0.9990000128746032,0.639113187789917,0.4062081277370453,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855163574219,0.8000120520591736,0.2932856380939483,0.2808326184749603,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1842956542969,0.6776232719421387,0.1766998171806335,0.8100957274436951,287.1858825683594,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04449462890625,287.1896057128906,1.0,0.4359560906887054,1.0,1.0,0.0,1.0,-2.484304428100586,2.484299421310425,4.964057097822661e-06,1.9197840690612795,0.5184981822967529,0.5184981822967529,0.0,121.7527847290039,108.0,14787.7587890625,-0.0,1390.85986328125,1.0,283.1499938964844,286.4771423339844,292.0574035644531,293.1549072265625,293.1499938964844,293.1499938964844,283.1499938964844,19807.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563933789730072,1.0,0.0,0.0,1.0558125972747805,1.0558176040649414,7.4381873105267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.0625,0.0,73.47822570800781,1895.4371337890625,0.0,747.171142578125,0.3334018886089325,1.0,0.0,3.0,1.0,0.0
12422520,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18475341796875,0.7161872386932373,0.2075964361429214,0.1898884773254394,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1860046386719,0.8844709992408752,0.4011047482490539,0.3823856115341186,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864318847656,0.9990000128746032,0.639113187789917,0.4062081277370453,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855163574219,0.8000120520591736,0.2932856380939483,0.2808326184749603,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1842956542969,0.6776232719421387,0.1766998171806335,0.8100957274436951,287.1858825683594,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04449462890625,287.1896057128906,1.0,0.4359560906887054,1.0,1.0,0.0,1.0,-2.484304428100586,2.484299421310425,4.964057097822661e-06,1.9197840690612795,0.5184981822967529,0.5184981822967529,0.0,121.7527847290039,108.0,14787.7587890625,-0.0,1390.85986328125,1.0,283.1499938964844,286.4771423339844,292.0574035644531,293.1549072265625,293.1499938964844,293.1499938964844,283.1499938964844,19807.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563933789730072,1.0,0.0,0.0,1.0558125972747805,1.0558176040649414,7.4381873105267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.0625,0.0,73.47822570800781,1895.4371337890625,0.0,747.171142578125,0.3334018886089325,1.0,0.0,3.0,1.0,0.0
12422580,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24627685546875,0.7179379463195801,0.2059252113103866,0.1883030831813812,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24737548828125,0.887406051158905,0.3986467123031616,0.379985362291336,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.24774169921875,0.9990000128746032,0.6377209424972534,0.3997678756713867,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2469482421875,0.8024430274963379,0.291259616613388,0.2788381278514862,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2458801269531,0.6791871786117554,0.1750908344984054,0.8024502396583557,287.24725341796875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0417175292969,287.2503662109375,1.0,0.4306995868682861,1.0,1.0,0.0,1.0,-2.460213661193848,2.4602088928222656,4.868649739364628e-06,1.9013398885726929,0.4958166778087616,0.4958166778087616,0.0,118.42762756347656,111.0,13843.5556640625,-0.0,1346.6375732421875,1.0,283.1499938964844,286.5367736816406,291.9929504394531,293.0343322753906,293.1499938964844,293.1499938964844,283.1499938964844,19653.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453051328659058,1.0,0.0,0.0,0.9709905385971068,0.9709952473640442,6.29105443294975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.60498046875,0.0,62.977046966552734,1895.4371337890625,0.0,667.2962646484375,0.3194116950035095,1.0,0.0,3.0,1.0,0.0
12422640,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24627685546875,0.7179379463195801,0.2059252113103866,0.1883030831813812,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24737548828125,0.887406051158905,0.3986467123031616,0.379985362291336,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.24774169921875,0.9990000128746032,0.6377209424972534,0.3997678756713867,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2469482421875,0.8024430274963379,0.291259616613388,0.2788381278514862,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2458801269531,0.6791871786117554,0.1750908344984054,0.8024502396583557,287.24725341796875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0417175292969,287.2503662109375,1.0,0.4306995868682861,1.0,1.0,0.0,1.0,-2.460213661193848,2.4602088928222656,4.868649739364628e-06,1.9013398885726929,0.4958166778087616,0.4958166778087616,0.0,118.42762756347656,111.0,13843.5556640625,-0.0,1346.6375732421875,1.0,283.1499938964844,286.5367736816406,291.9929504394531,293.0343322753906,293.1499938964844,293.1499938964844,283.1499938964844,19653.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453051328659058,1.0,0.0,0.0,0.9709905385971068,0.9709952473640442,6.29105443294975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.60498046875,0.0,62.977046966552734,1895.4371337890625,0.0,667.2962646484375,0.3194116950035095,1.0,0.0,3.0,1.0,0.0
12422700,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2755432128906,0.7180361151695251,0.2050952166318893,0.1875294595956802,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767028808594,0.8878393769264221,0.3974189758300781,0.3788018226623535,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.277099609375,0.9990000128746032,0.6375587582588196,0.3979550004005432,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2762451171875,0.8027186393737793,0.2902430295944214,0.2778521478176117,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.275146484375,0.6791619658470154,0.1742947846651077,0.7987277507781982,287.2765808105469,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.04254150390625,287.27996826171875,1.0,0.4291123747825622,1.0,1.0,0.0,1.0,-2.450016975402832,2.45001220703125,4.828161308978451e-06,1.8933268785476685,0.4842980206012726,0.4842980206012726,0.0,117.38188934326172,111.0,13409.6240234375,-0.0,1329.6702880859375,1.0,283.1499938964844,286.57275390625,291.9613647460937,292.9754333496094,293.1499938964844,293.1499938964844,283.1499938964844,19575.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357792377471924,1.0,0.0,0.0,0.9300720691680908,0.9300766587257384,5.772004385562469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.583984375,0.0,58.33030319213867,1895.4371337890625,0.0,629.7792358398438,0.312900573015213,1.0,0.0,3.0,1.0,0.0
12422760,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3062438964844,0.7173936367034912,0.2042645961046219,0.1867790669202804,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.30743408203125,0.887275218963623,0.3961912989616394,0.3776416778564453,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3078308105469,0.9990000128746032,0.6372995376586914,0.3974732160568237,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.8020943999290466,0.289221853017807,0.2768860459327698,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058166503906,0.6783682703971863,0.1735013574361801,0.7951362729072571,287.30731201171875,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0431213378906,287.310791015625,1.0,0.4279199540615082,1.0,1.0,0.0,1.0,-2.4416651725769043,2.4416604042053223,4.79527261632029e-06,1.8868399858474727,0.472694456577301,0.472694456577301,0.0,116.92232513427734,114.0,12981.2939453125,-0.0,1317.513671875,1.0,283.1499938964844,286.6101379394531,291.9308776855469,292.9185791015625,293.1499938964844,293.1499938964844,283.1499938964844,19497.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262429118156433,1.0,0.0,0.0,0.8903054594993591,0.8903099894523621,5.2889749468931775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.4453125,0.0,54.0599479675293,1895.4371337890625,0.0,594.3407592773438,0.3067193031311035,1.0,0.0,3.0,1.0,0.0
12422820,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36944580078125,0.7147819995880127,0.2025936245918274,0.1853048205375671,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37066650390625,0.8844212889671326,0.3937329649925232,0.3753540515899658,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37109375,0.9990000128746032,0.6362121105194092,0.3988041281700134,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37017822265625,0.799272894859314,0.2871595621109009,0.2749716639518738,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3689880371094,0.6754403114318848,0.1719091832637787,0.7881138324737549,287.3705444335937,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0420837402344,287.3741760253906,1.0,0.4265026152133941,1.0,1.0,0.0,1.0,-2.428004503250122,2.42799973487854,4.741752945847111e-06,1.8762423992156985,0.4492289423942566,0.4492289423942566,0.0,116.99968719482422,117.0,12143.4921875,-0.0,1301.2144775390625,1.0,283.1499938964844,286.6862487792969,291.8721618652344,292.80841064453125,293.1499938964844,293.1499938964844,283.1499938964844,19343.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072956681251526,1.0,0.0,0.0,0.8143718838691711,0.8143762350082397,4.425262289942111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.0400390625,0.0,46.54490280151367,1895.4371337890625,0.0,529.8154907226562,0.2953154742717743,1.0,0.0,3.0,1.0,0.0
12422880,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36944580078125,0.7147819995880127,0.2025936245918274,0.1853048205375671,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37066650390625,0.8844212889671326,0.3937329649925232,0.3753540515899658,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37109375,0.9990000128746032,0.6362121105194092,0.3988041281700134,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37017822265625,0.799272894859314,0.2871595621109009,0.2749716639518738,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3689880371094,0.6754403114318848,0.1719091832637787,0.7881138324737549,287.3705444335937,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0420837402344,287.3741760253906,1.0,0.4265026152133941,1.0,1.0,0.0,1.0,-2.428004503250122,2.42799973487854,4.741752945847111e-06,1.8762423992156985,0.4492289423942566,0.4492289423942566,0.0,116.99968719482422,117.0,12143.4921875,-0.0,1301.2144775390625,1.0,283.1499938964844,286.6862487792969,291.8721618652344,292.80841064453125,293.1499938964844,293.1499938964844,283.1499938964844,19343.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072956681251526,1.0,0.0,0.0,0.8143718838691711,0.8143762350082397,4.425262289942111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.0400390625,0.0,46.54490280151367,1895.4371337890625,0.0,529.8154907226562,0.2953154742717743,1.0,0.0,3.0,1.0,0.0
12422940,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.43341064453125,0.7107922434806824,0.2009041905403137,0.1838483810424804,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4346618652344,0.8799268007278442,0.3912659883499145,0.373094230890274,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4350891113281,0.9990000128746032,0.6342198848724365,0.402370274066925,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341735839844,0.7949326634407043,0.2850650250911712,0.2730630338191986,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4329528808594,0.6712325811386108,0.1702992022037506,0.7811897993087769,287.4345397949219,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.03790283203125,287.43817138671875,1.0,0.4260239899158478,1.0,1.0,0.0,1.0,-2.417210817337036,2.417206287384033,4.699713372247061e-06,1.867883801460266,0.4254105687141418,0.4254105687141418,0.0,118.0529327392578,105.0,11331.7744140625,-0.0,1292.530029296875,1.0,283.1499938964844,286.7627258300781,291.8086853027344,292.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,19201.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873951077461242,1.0,0.0,0.0,0.7434007525444031,0.7434049248695374,3.687563321363997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.1669921875,0.0,40.23378372192383,1895.4371337890625,0.0,469.7335510253906,0.2851166129112243,1.0,0.0,3.0,1.0,0.0
12423000,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.43341064453125,0.7107922434806824,0.2009041905403137,0.1838483810424804,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4346618652344,0.8799268007278442,0.3912659883499145,0.373094230890274,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4350891113281,0.9990000128746032,0.6342198848724365,0.402370274066925,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341735839844,0.7949326634407043,0.2850650250911712,0.2730630338191986,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4329528808594,0.6712325811386108,0.1702992022037506,0.7811897993087769,287.4345397949219,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.03790283203125,287.43817138671875,1.0,0.4260239899158478,1.0,1.0,0.0,1.0,-2.417210817337036,2.417206287384033,4.699713372247061e-06,1.867883801460266,0.4254105687141418,0.4254105687141418,0.0,118.0529327392578,105.0,11331.7744140625,-0.0,1292.530029296875,1.0,283.1499938964844,286.7627258300781,291.8086853027344,292.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,19201.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873951077461242,1.0,0.0,0.0,0.7434007525444031,0.7434049248695374,3.687563321363997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.1669921875,0.0,40.23378372192383,1895.4371337890625,0.0,469.7335510253906,0.2851166129112243,1.0,0.0,3.0,1.0,0.0
12423060,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49127197265625,0.712145984172821,0.1991676539182663,0.1822197139263153,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923095703125,0.8823214769363403,0.388750672340393,0.3706572353839874,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49267578125,0.9990000128746032,0.632396399974823,0.3965656459331512,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4919128417969,0.7967868447303772,0.2829027473926544,0.2709567248821258,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4908752441406,0.6722959876060486,0.1686388999223709,0.7733933925628662,287.4922180175781,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0343322753906,287.4951477050781,1.0,0.4209613800048828,1.0,1.0,0.0,1.0,-2.393473625183105,2.3934690952301025,4.608323251886759e-06,1.849706768989563,0.4011213779449463,0.4011213779449463,0.0,115.03286743164062,108.0,10527.4501953125,-0.0,1251.86083984375,1.0,283.1499938964844,286.8349914550781,291.74090576171875,292.5595092773437,293.1499938964844,293.1499938964844,283.1499938964844,19079.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650842547416687,1.0,0.0,0.0,0.6772229671478271,0.6772270202636719,3.060249298414419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.560791015625,0.0,34.92137145996094,1895.4371337890625,0.0,410.6001586914063,0.275965541601181,1.0,0.0,3.0,1.0,0.0
12423120,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49127197265625,0.712145984172821,0.1991676539182663,0.1822197139263153,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923095703125,0.8823214769363403,0.388750672340393,0.3706572353839874,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49267578125,0.9990000128746032,0.632396399974823,0.3965656459331512,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4919128417969,0.7967868447303772,0.2829027473926544,0.2709567248821258,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4908752441406,0.6722959876060486,0.1686388999223709,0.7733933925628662,287.4922180175781,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0343322753906,287.4951477050781,1.0,0.4209613800048828,1.0,1.0,0.0,1.0,-2.393473625183105,2.3934690952301025,4.608323251886759e-06,1.849706768989563,0.4011213779449463,0.4011213779449463,0.0,115.03286743164062,108.0,10527.4501953125,-0.0,1251.86083984375,1.0,283.1499938964844,286.8349914550781,291.74090576171875,292.5595092773437,293.1499938964844,293.1499938964844,283.1499938964844,19079.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650842547416687,1.0,0.0,0.0,0.6772229671478271,0.6772270202636719,3.060249298414419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.560791015625,0.0,34.92137145996094,1895.4371337890625,0.0,410.6001586914063,0.275965541601181,1.0,0.0,3.0,1.0,0.0
12423180,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5463256835937,0.7111751437187195,0.1974212527275085,0.1806292086839676,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474548339844,0.8817791938781738,0.3862120807170868,0.3682473599910736,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.9990000128746032,0.6314498782157898,0.3946983814239502,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5469970703125,0.7959595918655396,0.2807055115699768,0.2688659429550171,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.671080470085144,0.1669748723506927,0.7658007740974426,287.5473327636719,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0343017578125,287.55059814453125,1.0,0.4182720184326172,1.0,1.0,0.0,1.0,-2.374779462814331,2.374774932861328,4.536466803983785e-06,1.835098147392273,0.3763183653354645,0.3763183653354645,0.0,113.71372985839844,111.0,9756.876953125,-0.0,1224.6312255859375,1.0,283.1499938964844,286.9041442871094,291.6758117675781,292.4341735839844,293.1499938964844,293.1499938964844,283.1499938964844,18971.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440681904554367,1.0,0.0,0.0,0.6154438853263855,0.6154478192329407,2.5273788395452363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.519287109375,0.0,30.40541648864746,1895.4371337890625,0.0,354.3738708496094,0.2677109837532043,1.0,0.0,3.0,1.0,0.0
12423240,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5463256835937,0.7111751437187195,0.1974212527275085,0.1806292086839676,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474548339844,0.8817791938781738,0.3862120807170868,0.3682473599910736,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.9990000128746032,0.6314498782157898,0.3946983814239502,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5469970703125,0.7959595918655396,0.2807055115699768,0.2688659429550171,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.671080470085144,0.1669748723506927,0.7658007740974426,287.5473327636719,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0343017578125,287.55059814453125,1.0,0.4182720184326172,1.0,1.0,0.0,1.0,-2.374779462814331,2.374774932861328,4.536466803983785e-06,1.835098147392273,0.3763183653354645,0.3763183653354645,0.0,113.71372985839844,111.0,9756.876953125,-0.0,1224.6312255859375,1.0,283.1499938964844,286.9041442871094,291.6758117675781,292.4341735839844,293.1499938964844,293.1499938964844,283.1499938964844,18971.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440681904554367,1.0,0.0,0.0,0.6154438853263855,0.6154478192329407,2.5273788395452363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.519287109375,0.0,30.40541648864746,1895.4371337890625,0.0,354.3738708496094,0.2677109837532043,1.0,0.0,3.0,1.0,0.0
