time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423300,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57489013671875,0.7098097801208496,0.196539044380188,0.1798492968082428,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760192871094,0.8804174065589905,0.3849342465400696,0.3670574724674225,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.9990000128746032,0.6307449340820312,0.3952120244503021,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755920410156,0.7945505976676941,0.279591292142868,0.2678298652172088,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.574462890625,0.6696338057518005,0.1661364585161209,0.7620953321456909,287.5758972167969,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.03350830078125,287.5792236328125,1.0,0.4174503982067108,1.0,1.0,0.0,1.0,-2.3673324584960938,2.367327928543091,4.508081019594101e-06,1.8293195962905884,0.3637562096118927,0.3637562096118927,0.0,113.6785125732422,111.0,9383.44140625,-0.0,1215.8631591796875,1.0,283.1499938964844,286.9393310546875,291.6455078125,292.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18914.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279854893684387,1.0,0.0,0.0,0.5861307978630066,0.586134672164917,2.2923586584511213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3170.63916015625,0.0,28.388904571533203,1895.4371337890625,0.0,328.0566711425781,0.2639440596103668,1.0,0.0,3.0,1.0,0.0
12423360,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.603515625,0.7080177068710327,0.1956494897603988,0.1790725290775299,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60467529296875,0.8785707950592041,0.3836500644683838,0.3658716976642608,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6050720214844,0.9990000128746032,0.6298201084136963,0.3963749706745147,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6042175292969,0.792693555355072,0.27846559882164,0.2667931318283081,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.60308837890625,0.6678126454353333,0.1652913093566894,0.7584100365638733,287.60455322265625,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0320129394531,287.6078796386719,1.0,0.416899561882019,1.0,1.0,0.0,1.0,-2.3606979846954346,2.3606936931610107,4.482878921407973e-06,1.8241758346557613,0.351082444190979,0.351082444190979,0.0,113.92193603515624,114.0,9018.55078125,-0.0,1209.19580078125,1.0,283.1499938964844,286.9745483398437,291.6168518066406,292.3169250488281,293.1499938964844,293.1499938964844,283.1499938964844,18856.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415136843919754,1.0,0.0,0.0,0.5578826665878296,0.5578864812850952,2.076725991173589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3043.03857421875,0.0,26.51947021484375,1895.4371337890625,0.0,303.1453552246094,0.2604199647903442,1.0,0.0,3.0,1.0,0.0
12423420,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6399841308594,0.7054190635681152,0.194572776556015,0.1781408935785293,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412658691406,0.8758512139320374,0.38210129737854,0.3644501864910126,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6416931152344,0.9990000128746032,0.6284058690071106,0.3984605371952057,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6407775878906,0.7899938225746155,0.2770993411540985,0.2655439674854278,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6395263671875,0.6652383804321289,0.1642669886350631,0.7539907693862915,287.6411437988281,289.5347595214844,290.4526062011719,288.712890625,290.454345703125,297.029296875,287.6448059082031,1.0,0.4165242314338684,1.0,1.0,0.0,1.0,-2.3535659313201904,2.3535614013671875,4.455877387954388e-06,1.8186511993408203,0.3357399404048919,0.3357399404048919,0.0,114.5118408203125,114.0,8614.482421875,-0.0,1203.3780517578125,1.0,283.1499938964844,287.02154541015625,291.5845642089844,292.2511901855469,293.1499938964844,293.1499938964844,283.1499938964844,18787.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996540904045105,1.0,0.0,0.0,0.5253909230232239,0.5253946781158447,1.8418681690945963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2897.862548828125,0.0,24.45509147644043,1895.4371337890625,0.0,275.0708312988281,0.2564974129199981,1.0,0.0,3.0,1.0,0.0
12423480,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6650085449219,0.7034838199615479,0.1938555687665939,0.1775244623422622,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6662902832031,0.8738076090812683,0.3810727000236511,0.3635101914405823,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6667175292969,0.9990000128746032,0.6272814273834229,0.4001880884170532,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.665771484375,0.7879753708839417,0.2761859893798828,0.2647131979465484,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6645202636719,0.6633467674255371,0.1635826677083969,0.7510609030723572,287.6661376953125,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.027099609375,287.6698303222656,1.0,0.4164198040962219,1.0,1.0,0.0,1.0,-2.3492531776428223,2.34924864768982,4.439595613803249e-06,1.81531310081482,0.3254810273647308,0.3254810273647308,0.0,115.05387878417967,102.0,8351.984375,-0.0,1200.6148681640625,1.0,283.1499938964844,287.0557556152344,291.5646667480469,292.210205078125,293.1499938964844,293.1499938964844,283.1499938964844,18743.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894790709018707,1.0,0.0,0.0,0.5047069787979126,0.5047107338905334,1.6996992258100363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.52783203125,0.0,23.187705993652344,1895.4371337890625,0.0,257.57830810546875,0.2540775537490845,1.0,0.0,3.0,1.0,0.0
12423540,297.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.7045865654945374,0.0,0.1758131235837936,296.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.8759222030639648,0.0,0.3609820306301117,297.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.9990000128746032,0.0,0.3945743143558502,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.7894650101661682,0.0,0.2624413073062897,297.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.6640682816505432,0.0,0.7428555488586426,287.7237243652344,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0229797363281,287.72686767578125,0.0,0.0,1.0,1.0,0.0,1.0,-2.324847221374512,2.324842691421509,4.348369202489266e-06,1.7966018915176392,0.0,0.0,0.0,112.12242126464844,60.0,7691.95654296875,-0.0,1161.339599609375,0.0,283.1499938964844,287.13824462890625,291.51959228515625,292.1156005859375,293.1499938964844,293.1499938964844,278.1499938964844,18582.98828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4550331532955169,0.4652892649173736,1.3815912858206048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.719215393066406,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.7045865654945374,0.0,0.1758131235837936,296.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.8759222030639648,0.0,0.3609820306301117,297.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.9990000128746032,0.0,0.3945743143558502,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.7894650101661682,0.0,0.2624413073062897,297.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.6640682816505432,0.0,0.7428555488586426,287.7237243652344,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0229797363281,287.72686767578125,0.0,0.0,1.0,1.0,0.0,1.0,-2.324847221374512,2.324842691421509,4.348369202489266e-06,1.7966018915176392,0.0,0.0,0.0,112.12242126464844,60.0,7691.95654296875,-0.0,1161.339599609375,0.0,283.1499938964844,287.13824462890625,291.51959228515625,292.1156005859375,293.1499938964844,293.1499938964844,278.1499938964844,18582.98828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4550331532955169,0.4652892649173736,1.3815912858206048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.719215393066406,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,0.0007060661446303,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.3725790977478027,0.0,0.0007435234147123,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.3725790977478027,0.0,0.000549163960386,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,0.0007435228908434,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,0.0035269460640847,287.81561279296875,294.1499938964844,290.30731201171875,288.61492919921875,290.34149169921875,296.6062316894531,286.8597412109375,0.0,0.0,0.7693816423416138,0.7693816423416138,0.2306183278560638,1.0,-0.0075243916362524,0.0075790383853018,-5.464685455081053e-05,-0.0094565078616142,0.0,0.0,0.0,-0.0395550429821014,60.0,1100.077880859375,-0.0,-3.634360155047034e-06,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,1.280568540096283e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.989772427446703e-17,9.504450822022096e-17,4.464777533321095e-22,7.972669291249349e-13,7.972648149306982e-13,2.1494904466746776e-18,0.0,0.0,-0.0,0.0,0.0,2.5242874891591838e-28,2.2640498884182105e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,0.0007202720735222,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,0.0008741151541471,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.0005421015084721,297.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,0.0010405293432995,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,0.0031044099014252,287.8141174316406,294.1499938964844,290.2754821777344,288.5949401855469,290.33868408203125,296.1693725585937,286.4805603027344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075052413158118,0.0072990148328244,0.0002062268322333,-0.0096903378143906,0.0,0.0,0.0,-0.0398900546133518,60.0,538.1287841796875,-0.0,-3.6484707379713655e-06,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6021831050794814e-31,5.9409747801292995e-31,6.2379012809475895e-34,-5.600096705816172e-18,-5.596090670109577e-18,-4.005796599698497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,0.0001126432689488,297.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008728027344,0.0,0.0,0.0001375442952848,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,0.0001200468614115,297.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,0.0001269271451747,297.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,0.0005481393891386,287.8127746582031,294.1499938964844,290.2373962402344,288.57177734375,290.3357238769531,295.5387878417969,286.2938537597656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0009568105451762,0.002425002399832,-0.0014681918546557,-0.0127669246867299,0.0,0.0,0.0,-0.0066469041630625,60.0,230.6534423828125,-0.0,-1.0103531167260372e-07,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5301845071848897e-41,3.409639423395145e-41,7.753384403109213e-42,-1.881246688930408e-20,-1.525725754124823e-20,-3.555209348055842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79852294921875,0.0,0.0,9.365828009322286e-05,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,9.91255001281388e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80047607421875,0.0,0.0,7.37000082153827e-05,297.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.88457613857463e-05,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,0.0004674594092648,287.8122253417969,294.1499938964844,290.1987609863281,288.549072265625,290.3109436035156,294.8783569335937,286.2296142578125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0035938629880547,0.000814935483504,0.0027789275627583,-0.0156596507877111,0.0,0.0,0.0,-0.0213202275335788,60.0,97.38565063476562,-0.0,-6.41298072423524e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.852452212153601e-21,4.0354789743159386e-21,3.816972833940878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,9.411342034582049e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,9.910948574543e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,7.32051266822964e-05,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,9.910760854836552e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,0.0004701133875641,287.81158447265625,294.1499938964844,290.15966796875,288.5268249511719,290.309814453125,294.3145751953125,286.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031168349087,2.9423620873103573e-08,0.0010030873818323,-0.0153071675449609,0.0,0.0,0.0,-0.0078877378255128,60.0,40.42962646484375,-0.0,-6.457088375100284e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.007504148361112e-21,4.004468183177654e-21,4.003035965183458e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,9.410963684786112e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.910237713484094e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,7.319682481465861e-05,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,9.91022534435615e-05,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,0.0004700969147961,287.8108825683594,294.1499938964844,290.1200866699219,288.5049743652344,290.30828857421875,293.8136291503906,286.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203396907267233e-09,0.0010028968099504,-0.0153041165322065,0.0,0.0,0.0,-0.007885749451816,60.0,18.836048126220703,-0.0,-6.456440360125272e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.00851469811336e-21,4.0042646191987825e-21,4.004249675017795e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,9.411138307768852e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,9.910418157232924e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,7.319811993511394e-05,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,9.910407243296504e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,0.0004701056459452,287.8092346191406,294.1499938964844,290.0397033691406,288.46240234375,290.3042297363281,292.97088623046875,286.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029192781075,6.2053340244005994e-09,0.0010029131080955,-0.0153092490509152,0.0,0.0,0.0,-0.0078867180272936,60.0,9.047171592712402,-0.0,-6.456650680775057e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008524391636165e-21,4.004262195818082e-21,4.004262195818082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,9.411138307768852e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,9.910418157232924e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,7.319811993511394e-05,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,9.910407243296504e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,0.0004701056459452,287.8092346191406,294.1499938964844,290.0397033691406,288.46240234375,290.3042297363281,292.97088623046875,286.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029192781075,6.2053340244005994e-09,0.0010029131080955,-0.0153092490509152,0.0,0.0,0.0,-0.0078867180272936,60.0,9.047171592712402,-0.0,-6.456650680775057e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008524391636165e-21,4.004262195818082e-21,4.004262195818082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,9.411667269887404e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,9.91097476799041e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,7.320223812712356e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,9.91096458164975e-05,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,0.0004701321013271,287.80731201171875,294.1499938964844,289.9578552246094,288.4212341308594,290.2987976074219,292.2995910644531,286.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029735276475,6.2116778387633084e-09,0.0010029673576354,-0.0153258675709366,0.0,0.0,0.0,-0.0078898631036281,60.0,8.733445167541504,-0.0,-6.457349144284309e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,9.411667269887404e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,9.91097476799041e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,7.320223812712356e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,9.91096458164975e-05,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,0.0004701321013271,287.80731201171875,294.1499938964844,289.9578552246094,288.4212341308594,290.2987976074219,292.2995910644531,286.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029735276475,6.2116778387633084e-09,0.0010029673576354,-0.0153258675709366,0.0,0.0,0.0,-0.0078898631036281,60.0,8.733445167541504,-0.0,-6.457349144284309e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.412432700628416e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.9117802164983e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,7.320818258449435e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,9.91177003015764e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,0.0004701703146565,287.8051452636719,294.1499938964844,289.8747863769531,288.3812866210937,290.2919921875,291.76055908203125,286.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003052922897,6.220962411873643e-09,0.0010030467528849,-0.0153501890599727,0.0,0.0,0.0,-0.0078944656997919,60.0,8.391892433166504,-0.0,-6.458371615281068e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.412432700628416e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.9117802164983e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,7.320818258449435e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,9.91177003015764e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,0.0004701703146565,287.8051452636719,294.1499938964844,289.8747863769531,288.3812866210937,290.2919921875,291.76055908203125,286.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003052922897,6.220962411873643e-09,0.0010030467528849,-0.0153501890599727,0.0,0.0,0.0,-0.0078944656997919,60.0,8.391892433166504,-0.0,-6.458371615281068e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,9.41330727073364e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,9.912700625136496e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,7.3214978328906e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.912690438795836e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,0.000470213999506,287.802734375,294.1499938964844,289.7907409667969,288.3423767089844,290.2838439941406,291.3237609863281,286.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031439596787,6.231612115215057e-09,0.0010031377896666,-0.0153780858963727,0.0,0.0,0.0,-0.0078997444361448,60.0,8.000565528869629,-0.0,-6.459544721337809e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,9.41330727073364e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,9.912700625136496e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,7.3214978328906e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.912690438795836e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,0.000470213999506,287.802734375,294.1499938964844,289.7907409667969,288.3423767089844,290.2838439941406,291.3237609863281,286.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031439596787,6.231612115215057e-09,0.0010031377896666,-0.0153780858963727,0.0,0.0,0.0,-0.0078997444361448,60.0,8.000565528869629,-0.0,-6.459544721337809e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,9.413740917807444e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.913156827678904e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,7.321834709728137e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,9.913146641338244e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,0.0004702356527559,287.80145263671875,294.1499938964844,289.7484436035156,288.3232727050781,290.2792663574219,291.13629150390625,286.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031891288235,6.236890559563335e-09,0.0010031829588115,-0.0153919141739606,0.0,0.0,0.0,-0.0079023614525794,60.0,7.800294876098633,-0.0,-6.460125945295658e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909240722656,0.0,0.0,9.41412872634828e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,9.91356500890106e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,7.322135934373364e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.9135548225604e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,0.000470255035907,287.80010986328125,294.1499938964844,289.7059631347656,288.3043518066406,290.2743225097656,290.96612548828125,286.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032294085249,6.241602346079844e-09,0.0010032232385128,-0.015404256992042,0.0,0.0,0.0,-0.0079046972095966,60.0,7.600704669952393,-0.0,-6.460644641492763e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,9.41455873544328e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,9.914018301060425e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,7.322470628423616e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,9.914008114719763e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,0.0004702765436377,287.7976379394531,294.1499938964844,289.6309509277344,288.27154541015625,290.26483154296875,290.70263671875,286.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032735299319,6.246756001360154e-09,0.0010032672435045,-0.0154177565127611,0.0,0.0,0.0,-0.0079072518274188,60.0,7.255125999450684,-0.0,-6.461212365138638e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.414581290911884e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,9.914041584124789e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908630371094,0.0,0.0,7.32248809072189e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,9.914031397784127e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,0.0004702776495832,287.7973022460937,294.1499938964844,289.6206970214844,288.26708984375,290.2634582519531,290.6698303222656,286.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003275741823,6.2470064676745104e-09,0.0010032694553956,-0.0154184130951762,0.0,0.0,0.0,-0.0079073766246438,60.0,7.20875072479248,-0.0,-6.46124007630533e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,9.414279338670896e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.913722897181287e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,7.322252349695191e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,9.913712710840628e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,0.0004702625737991,287.7942810058594,294.1499938964844,289.5351867675781,288.2304382324219,290.25128173828125,290.4214782714844,286.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032415157184,6.243003003447711e-09,0.001003235229291,-0.0154079254716634,0.0,0.0,0.0,-0.0079053919762372,60.0,6.830563068389893,-0.0,-6.460798829266423e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,9.414279338670896e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.913722897181287e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,7.322252349695191e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,9.913712710840628e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,0.0004702625737991,287.7942810058594,294.1499938964844,289.5351867675781,288.2304382324219,290.25128173828125,290.4214782714844,286.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032415157184,6.243003003447711e-09,0.001003235229291,-0.0154079254716634,0.0,0.0,0.0,-0.0079053919762372,60.0,6.830563068389893,-0.0,-6.460798829266423e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.412827785126864e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,9.912193490890786e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,7.32112312107347e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,9.912184032145888e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,0.0004701900470536,287.7911071777344,294.1499938964844,289.4496765136719,288.1942443847656,290.23779296875,290.21044921875,286.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030848206952,6.224679882649298e-09,0.0010030786506831,-0.0153599269688129,0.0,0.0,0.0,-0.007896308787167,60.0,6.468356609344482,-0.0,-6.458780887896864e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.412827785126864e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,9.912193490890786e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,7.32112312107347e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,9.912184032145888e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,0.0004701900470536,287.7911071777344,294.1499938964844,289.4496765136719,288.1942443847656,290.23779296875,290.21044921875,286.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030848206952,6.224679882649298e-09,0.0010030786506831,-0.0153599269688129,0.0,0.0,0.0,-0.007896308787167,60.0,6.468356609344482,-0.0,-6.458780887896864e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,9.409862104803324e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.909069922287016e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,7.318815914914012e-05,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.90906046354212e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,0.0004700419085565,287.78778076171875,294.1499938964844,289.3644104003906,288.1583557128906,290.2230224609375,290.0287170410156,286.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027668904513,6.187491852216453e-09,0.0010027606040239,-0.0152625106275081,0.0,0.0,0.0,-0.0078778741881251,60.0,6.122865200042725,-0.0,-6.454686030110679e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,9.409862104803324e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.909069922287016e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,7.318815914914012e-05,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.90906046354212e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,0.0004700419085565,287.78778076171875,294.1499938964844,289.3644104003906,288.1583557128906,290.2230224609375,290.0287170410156,286.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027668904513,6.187491852216453e-09,0.0010027606040239,-0.0152625106275081,0.0,0.0,0.0,-0.0078778741881251,60.0,6.122865200042725,-0.0,-6.454686030110679e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,9.407714242115615e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.906808554660528e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,7.317145355045795e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,9.90679909591563e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,0.0004699346318375,287.7860412597656,294.1499938964844,289.3219299316406,288.1405334472656,290.2151794433594,289.94683837890625,286.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002537086606,6.160620458217636e-09,0.0010025309165939,-0.0151921194046735,0.0,0.0,0.0,-0.0078645534813404,60.0,5.956416606903076,-0.0,-6.45172804070171e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.405084711033852e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,9.904039325192572e-05,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,7.315100083360448e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,9.904029866447672e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,0.0004698032862506,287.7842712402344,294.1499938964844,289.2796325683594,288.1227111816406,290.20703125,289.8700561523437,286.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022559436038,6.127738760852708e-09,0.0010022497735917,-0.0151059823110699,0.0,0.0,0.0,-0.0078482534736394,60.0,5.794100761413574,-0.0,-6.448109246548483e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.39830279094167e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.896897245198488e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,7.309824286494404e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,9.89688778645359e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,0.0004694644885603,287.7806701660156,294.1499938964844,289.195556640625,288.087158203125,290.1898193359375,289.72967529296875,286.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015312582254,6.043000766453588e-09,0.0010015252046287,-0.014884004369378,0.0,0.0,0.0,-0.007806247100234,60.0,5.481564998626709,-0.0,-6.438787636398048e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.39830279094167e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.896897245198488e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,7.309824286494404e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,9.89688778645359e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,0.0004694644885603,287.7806701660156,294.1499938964844,289.195556640625,288.087158203125,290.1898193359375,289.72967529296875,286.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015312582254,6.043000766453588e-09,0.0010015252046287,-0.014884004369378,0.0,0.0,0.0,-0.007806247100234,60.0,5.481564998626709,-0.0,-6.438787636398048e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,9.389445767737924e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,9.887570195132868e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,7.302935409825295e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.887560736387968e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0004690221103373,287.77691650390625,294.1499938964844,289.11248779296875,288.0516052246094,290.17144775390625,289.6039733886719,286.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005856165662,5.932419888665663e-09,0.0010005796793848,-0.0145943230018019,0.0,0.0,0.0,-0.0077514299191534,60.0,5.184655666351318,-0.0,-6.42663380290287e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,9.389445767737924e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,9.887570195132868e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,7.302935409825295e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.887560736387968e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0004690221103373,287.77691650390625,294.1499938964844,289.11248779296875,288.0516052246094,290.17144775390625,289.6039733886719,286.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005856165662,5.932419888665663e-09,0.0010005796793848,-0.0145943230018019,0.0,0.0,0.0,-0.0077514299191534,60.0,5.184655666351318,-0.0,-6.42663380290287e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,9.37857839744538e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,9.876125841401516e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,7.294482202269137e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,9.87611638265662e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,0.0004684792365878,287.7730712890625,294.1499938964844,289.0306396484375,288.0159606933594,290.1519470214844,289.4900817871094,286.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994257707148,5.796782165390368e-09,0.0009994199499487,-0.0142389982938766,0.0,0.0,0.0,-0.0076841912232339,60.0,4.9025559425354,-0.0,-6.411741537704074e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
