time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425520,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,9.37857839744538e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,9.876125841401516e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,7.294482202269137e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,9.87611638265662e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,0.0004684792365878,287.7730712890625,294.1499938964844,289.0306396484375,288.0159606933594,290.1519470214844,289.4900817871094,286.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994257707148,5.796782165390368e-09,0.0009994199499487,-0.0142389982938766,0.0,0.0,0.0,-0.0076841912232339,60.0,4.9025559425354,-0.0,-6.411741537704074e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,9.365882579004392e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,9.862756269285455e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,7.284607272595167e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.862746810540556e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,0.0004678450641222,287.76910400390625,294.1499938964844,288.95025634765625,287.9800720214844,290.1313781738281,289.38592529296875,286.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980710456147,5.638371991523172e-09,0.000998065341264,-0.0138240102678537,0.0,0.0,0.0,-0.0076056639663875,60.0,4.634481430053711,-0.0,-6.394370899442947e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,9.365882579004392e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,9.862756269285455e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,7.284607272595167e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.862746810540556e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,0.0004678450641222,287.76910400390625,294.1499938964844,288.95025634765625,287.9800720214844,290.1313781738281,289.38592529296875,286.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980710456147,5.638371991523172e-09,0.000998065341264,-0.0138240102678537,0.0,0.0,0.0,-0.0076056639663875,60.0,4.634481430053711,-0.0,-6.394370899442947e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,9.358933311887084e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.85543811111711e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,7.279202691279352e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,9.855429379967973e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,0.0004674979427363,287.76708984375,294.1499938964844,288.91070556640625,287.9620361328125,290.1207275390625,289.3370056152344,286.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099732959643,5.551674675530194e-09,0.0009973240084946,-0.0135968858376145,0.0,0.0,0.0,-0.0075626862235367,60.0,4.505429744720459,-0.0,-6.384873785236779e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,9.351636981591582e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.84775397228077e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,7.273526716744527e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.847745241131634e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,0.0004671334463637,287.7650756835937,294.1499938964844,288.8716125488281,287.9439392089844,290.1098327636719,289.2899169921875,286.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996551127173,5.460647489741177e-09,0.0009965456556528,-0.0133584169670939,0.0,0.0,0.0,-0.0075175622478127,60.0,4.379558086395264,-0.0,-6.374909844453215e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.336814400739968e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657775878906,0.0,0.0,9.832144860411064e-05,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,7.261997961904854e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,9.832136129261926e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,0.0004663930740207,287.7611083984375,294.1499938964844,288.79791259765625,287.90887451171875,290.0882263183594,289.2042236328125,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949699742719,5.275753611755363e-09,0.0009949647355824,-0.0128740314394235,0.0,0.0,0.0,-0.0074259056709706,60.0,4.146399021148682,-0.0,-6.354695614163576e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,9.336177754448728e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,9.831474017119036e-05,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,7.261502469191328e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.831465285969898e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,0.0004663612344302,287.7609558105469,294.1499938964844,288.7948913574219,287.90740966796875,290.0873107910156,289.2007751464844,286.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994901987724,5.267808411701935e-09,0.0009948967490345,-0.0128532163798809,0.0,0.0,0.0,-0.0074219671078026,60.0,4.1369171142578125,-0.0,-6.353828041483213e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,9.319867240265012e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.814298391574994e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,7.248816837090999e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.814289660425855e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,0.0004655465309042,287.7567443847656,294.1499938964844,288.7203674316406,287.87042236328125,290.0638732910156,289.1176147460937,286.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931621607393,5.064371144669621e-09,0.0009931571548804,-0.0123202409595251,0.0,0.0,0.0,-0.0073211188428103,60.0,3.905775308609009,-0.0,-6.33162500207618e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,9.319867240265012e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.814298391574994e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,7.248816837090999e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.814289660425855e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,0.0004655465309042,287.7567443847656,294.1499938964844,288.7203674316406,287.87042236328125,290.0638732910156,289.1176147460937,286.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931621607393,5.064371144669621e-09,0.0009931571548804,-0.0123202409595251,0.0,0.0,0.0,-0.0073211188428103,60.0,3.905775308609009,-0.0,-6.33162500207618e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,9.303062688559294e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.796601807465775e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,7.235745579237118e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,9.79659307631664e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,0.0004647070891223,287.7524719238281,294.1499938964844,288.6482849121094,287.8329162597656,290.03961181640625,289.0397644042969,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913697140291,4.854769475315379e-09,0.0009913648245856,-0.0117711052298545,0.0,0.0,0.0,-0.0072172144427895,60.0,3.685331106185913,-0.0,-6.308789579634323e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,9.303062688559294e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.796601807465775e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,7.235745579237118e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,9.79659307631664e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,0.0004647070891223,287.7524719238281,294.1499938964844,288.6482849121094,287.8329162597656,290.03961181640625,289.0397644042969,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913697140291,4.854769475315379e-09,0.0009913648245856,-0.0117711052298545,0.0,0.0,0.0,-0.0072172144427895,60.0,3.685331106185913,-0.0,-6.308789579634323e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,9.286088607041164e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,9.778726962395012e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,7.222543354146183e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,9.778718231245875e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,0.0004638592072296,287.7481689453125,294.1499938964844,288.57891845703125,287.7947998046875,290.0145874023437,288.9666748046875,286.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989559222944,4.6430685962661755e-09,0.0009895545663312,-0.0112164579331874,0.0,0.0,0.0,-0.0071122688241302,60.0,3.4748799800872803,-0.0,-6.285767994995696e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,9.286088607041164e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,9.778726962395012e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,7.222543354146183e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,9.778718231245875e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,0.0004638592072296,287.7481689453125,294.1499938964844,288.57891845703125,287.7947998046875,290.0145874023437,288.9666748046875,286.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989559222944,4.6430685962661755e-09,0.0009895545663312,-0.0112164579331874,0.0,0.0,0.0,-0.0071122688241302,60.0,3.4748799800872803,-0.0,-6.285767994995696e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,9.277628123527391e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,9.769817552296443e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,7.215962978079915e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,9.769809548743068e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,0.0004634365905076,287.7459716796875,294.1499938964844,288.5453186035156,287.7755126953125,290.0018005371094,288.9317626953125,286.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886567713692,4.537551667738171e-09,0.0009886522311717,-0.0109400050714612,0.0,0.0,0.0,-0.0070599615573883,60.0,3.373154640197754,-0.0,-6.274309072296091e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,9.269228030461818e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,9.760972170624882e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,7.209429168142378e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,9.760963439475744e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,0.0004630170005839,287.7437744140625,294.1499938964844,288.5124816894531,287.75604248046875,289.9888610839844,288.8979187011719,286.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877608390524,4.432789690866912e-09,0.0009877564152702,-0.0106655266135931,0.0,0.0,0.0,-0.0070080286823213,60.0,3.273617744445801,-0.0,-6.262942520152137e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.252718155039474e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,9.743584814714268e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,7.196587830549106e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,9.743576811160892e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,0.0004621922562364,287.7393798828125,294.1499938964844,288.4491882324219,287.716552734375,289.96246337890625,288.833251953125,286.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859997080639,4.226870409240746e-09,0.0009859955171123,-0.0101260086521506,0.0,0.0,0.0,-0.0069059492088854,60.0,3.08085560798645,-0.0,-6.240630057163798e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.252718155039474e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,9.743584814714268e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,7.196587830549106e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,9.743576811160892e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,0.0004621922562364,287.7393798828125,294.1499938964844,288.4491882324219,287.716552734375,289.96246337890625,288.833251953125,286.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859997080639,4.226870409240746e-09,0.0009859955171123,-0.0101260086521506,0.0,0.0,0.0,-0.0069059492088854,60.0,3.08085560798645,-0.0,-6.240630057163798e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,9.236745245289056e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.72676498349756e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,7.184164132922888e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,9.726756252348424e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,0.0004613944038283,287.73492431640625,294.1499938964844,288.38934326171875,287.67626953125,289.935546875,288.7723999023437,286.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842959698289,4.027655098326477e-09,0.000984292011708,-0.0096040470525622,0.0,0.0,0.0,-0.0068071936257183,60.0,2.895968675613404,-0.0,-6.219082138159139e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,9.236745245289056e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.72676498349756e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,7.184164132922888e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,9.726756252348424e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,0.0004613944038283,287.73492431640625,294.1499938964844,288.38934326171875,287.67626953125,289.935546875,288.7723999023437,286.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842959698289,4.027655098326477e-09,0.000984292011708,-0.0096040470525622,0.0,0.0,0.0,-0.0068071936257183,60.0,2.895968675613404,-0.0,-6.219082138159139e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.221457003150137e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,9.710665472084656e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,7.172273035394028e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,9.71065746853128e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,0.0004606307193171,287.7304077148437,294.1499938964844,288.3331604003906,287.6351318359375,289.9081115722656,288.7151794433594,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826652240008,3.836974737936316e-09,0.0009826613822951,-0.0091044399887323,0.0,0.0,0.0,-0.0067126685753464,60.0,2.7183260917663574,-0.0,-6.198492030762284e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.221457003150137e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,9.710665472084656e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,7.172273035394028e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,9.71065746853128e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,0.0004606307193171,287.7304077148437,294.1499938964844,288.3331604003906,287.6351318359375,289.9081115722656,288.7151794433594,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826652240008,3.836974737936316e-09,0.0009826613822951,-0.0091044399887323,0.0,0.0,0.0,-0.0067126685753464,60.0,2.7183260917663574,-0.0,-6.198492030762284e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,9.206966933561488e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,9.695406333776192e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,7.161001849453896e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,9.695398330222817e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,0.0004599069070536,287.72589111328125,294.1499938964844,288.2809143066406,287.5930480957031,289.8802490234375,288.6614685058594,286.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811195777729,3.656241087668377e-09,0.0009811158524826,-0.0086308885365724,0.0,0.0,0.0,-0.0066230744123458,60.0,2.547323942184448,-0.0,-6.179007527862268e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,9.206966933561488e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,9.695406333776192e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,7.161001849453896e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,9.695398330222817e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,0.0004599069070536,287.72589111328125,294.1499938964844,288.2809143066406,287.5930480957031,289.8802490234375,288.6614685058594,286.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811195777729,3.656241087668377e-09,0.0009811158524826,-0.0086308885365724,0.0,0.0,0.0,-0.0066230744123458,60.0,2.547323942184448,-0.0,-6.179007527862268e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.200048953061923e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,9.688120917417108e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384033203125,0.0,0.0,7.155621278798208e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,9.688112913863732e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,0.0004595613572746,287.7236328125,294.1499938964844,288.2563171386719,287.5716552734375,289.8661804199219,288.6358947753906,286.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803815046325,3.569953443971485e-09,0.0009803780121728,-0.0084047988057136,0.0,0.0,0.0,-0.006580299232155,60.0,2.4641213417053223,-0.0,-6.169715760506733e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.193361620418727e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,9.68107851804234e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,7.150419696699828e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,9.681071242084728e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,0.0004592273035086,287.7213439941406,294.1499938964844,288.2327880859375,287.54998779296875,289.8520202636719,288.61114501953125,286.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796681115403,3.486537947239298e-09,0.0009796646190807,-0.0081862341612577,0.0,0.0,0.0,-0.0065389480441808,60.0,2.382357358932495,-0.0,-6.160740184668613e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,9.180709457723424e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,9.667754784459248e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,7.140578964026645e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.667747508501634e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,0.0004585953138303,287.7167663574219,294.1499938964844,288.1890563964844,287.505859375,289.82354736328125,288.56402587890625,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783183922991,3.3287108625046358e-09,0.0009783150162547,-0.0077726920135319,0.0,0.0,0.0,-0.0064607094973325,60.0,2.222825765609741,-0.0,-6.143775266309603e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,9.180709457723424e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,9.667754784459248e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,7.140578964026645e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.667747508501634e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,0.0004585953138303,287.7167663574219,294.1499938964844,288.1890563964844,287.505859375,289.82354736328125,288.56402587890625,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783183922991,3.3287108625046358e-09,0.0009783150162547,-0.0077726920135319,0.0,0.0,0.0,-0.0064607094973325,60.0,2.222825765609741,-0.0,-6.143775266309603e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.1691137640737e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300109863281,0.0,0.0,9.655543544795364e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,7.131559686968103e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.0,0.0,9.65553626883775e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,0.0004580160893965,287.7121887207031,294.1499938964844,288.1499938964844,287.4605712890625,289.7948913574219,288.52008056640625,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770811302587,3.184052799198866e-09,0.000977077987045,-0.0073936525732278,0.0,0.0,0.0,-0.0063889985904097,60.0,2.0682637691497803,-0.0,-6.128246354819566e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.1691137640737e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300109863281,0.0,0.0,9.655543544795364e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,7.131559686968103e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.0,0.0,9.65553626883775e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,0.0004580160893965,287.7121887207031,294.1499938964844,288.1499938964844,287.4605712890625,289.7948913574219,288.52008056640625,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770811302587,3.184052799198866e-09,0.000977077987045,-0.0073936525732278,0.0,0.0,0.0,-0.0063889985904097,60.0,2.0682637691497803,-0.0,-6.128246354819566e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,9.16076169232838e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.64674836723134e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,7.12506371201016e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.646741091273724e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,0.0004575988859869,287.70758056640625,294.1499938964844,288.11572265625,287.4170227050781,289.7661437988281,288.47900390625,286.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761895053088,3.079812183059971e-09,0.0009761864203028,-0.0071205152198672,0.0,0.0,0.0,-0.0063373232260346,60.0,1.9195640087127688,-0.0,-6.117068807043324e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,9.16076169232838e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.64674836723134e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,7.12506371201016e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.646741091273724e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,0.0004575988859869,287.70758056640625,294.1499938964844,288.11572265625,287.4170227050781,289.7661437988281,288.47900390625,286.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761895053088,3.079812183059971e-09,0.0009761864203028,-0.0071205152198672,0.0,0.0,0.0,-0.0063373232260346,60.0,1.9195640087127688,-0.0,-6.117068807043324e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,9.15773052838631e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,9.643555677030236e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,7.122705574147403e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,9.64354840107262e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,0.000457447458757,287.70294189453125,294.1499938964844,288.08612060546875,287.3780822753906,289.7373352050781,288.44000244140625,286.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758648229762,3.041870311193406e-09,0.0009758617961779,-0.0070210974663496,0.0,0.0,0.0,-0.0063185137696564,60.0,1.780658483505249,-0.0,-6.113003081509305e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,9.15773052838631e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,9.643555677030236e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,7.122705574147403e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,9.64354840107262e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,0.000457447458757,287.70294189453125,294.1499938964844,288.08612060546875,287.3780822753906,289.7373352050781,288.44000244140625,286.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758648229762,3.041870311193406e-09,0.0009758617961779,-0.0070210974663496,0.0,0.0,0.0,-0.0063185137696564,60.0,1.780658483505249,-0.0,-6.113003081509305e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.15803393581882e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,9.64387581916526e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,7.122941315174103e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.643867815611884e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,0.0004574626218527,287.7006225585937,294.1499938964844,288.0729675292969,287.3602294921875,289.7229309082031,288.4210510253906,286.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758963715285,3.045569574311457e-09,0.0009758933447301,-0.0070307906717062,0.0,0.0,0.0,-0.0063203470781445,60.0,1.715323805809021,-0.0,-6.113399564355859e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.159481851384044e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,9.64539940468967e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,7.124066905817017e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191162109375,0.0,0.0,9.645392128732055e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,0.0004575349448714,287.69830322265625,294.1499938964844,288.0609130859375,287.3434143066406,289.70855712890625,288.40234375,286.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760498651303,3.063522990842671e-09,0.0009760467801243,-0.0070778336375951,0.0,0.0,0.0,-0.0063292467966675,60.0,1.652642011642456,-0.0,-6.115323003541563e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,9.165675146505237e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.651921573095024e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,7.128883589757606e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,9.65191429713741e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,0.0004578443185891,287.69366455078125,294.1499938964844,288.0398254394531,287.3128662109375,289.67987060546875,288.36541748046875,286.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767082519829,3.140525617340017e-09,0.0009767051087692,-0.0072796014137566,0.0,0.0,0.0,-0.0063674179837107,60.0,1.5348905324935913,-0.0,-6.123578089045624e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,9.165675146505237e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.651921573095024e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,7.128883589757606e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,9.65191429713741e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,0.0004578443185891,287.69366455078125,294.1499938964844,288.0398254394531,287.3128662109375,289.67987060546875,288.36541748046875,286.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767082519829,3.140525617340017e-09,0.0009767051087692,-0.0072796014137566,0.0,0.0,0.0,-0.0063674179837107,60.0,1.5348905324935913,-0.0,-6.123578089045624e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,9.176087041851132e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,9.662885713623837e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,7.136981730582193e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,9.662878437666222e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0004583644331432,287.6889953613281,294.1499938964844,288.0226745605469,287.2861328125,289.6513061523437,288.32891845703125,286.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977816293016,3.270099080410204e-09,0.000977813033387,-0.0076191164553165,0.0,0.0,0.0,-0.0064316499046981,60.0,1.426928162574768,-0.0,-6.13748127875624e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,9.176087041851132e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,9.662885713623837e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,7.136981730582193e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,9.662878437666222e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0004583644331432,287.6889953613281,294.1499938964844,288.0226745605469,287.2861328125,289.6513061523437,288.32891845703125,286.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977816293016,3.270099080410204e-09,0.000977813033387,-0.0076191164553165,0.0,0.0,0.0,-0.0064316499046981,60.0,1.426928162574768,-0.0,-6.13748127875624e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
