time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427860,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,9.190556011162698e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.678121568867935e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,7.148234726628289e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.678114292910324e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.000459087168565,287.684326171875,294.1499938964844,288.0091857910156,287.26300048828125,289.6229553222656,288.2926940917969,286.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793565841391,3.450212782141193e-09,0.0009793530916795,-0.0080910557880997,0.0,0.0,0.0,-0.0065209362655878,60.0,1.3281089067459106,-0.0,-6.156833620707404e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,9.190556011162698e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.678121568867935e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,7.148234726628289e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.678114292910324e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.000459087168565,287.684326171875,294.1499938964844,288.0091857910156,287.26300048828125,289.6229553222656,288.2926940917969,286.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793565841391,3.450212782141193e-09,0.0009793530916795,-0.0080910557880997,0.0,0.0,0.0,-0.0065209362655878,60.0,1.3281089067459106,-0.0,-6.156833620707404e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,9.20893144211732e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.697471978142858e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,7.162526890169829e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,9.697464702185243e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,0.0004600050742737,287.6796569824219,294.1499938964844,287.9991455078125,287.2431945800781,289.5948486328125,288.2569274902344,287.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813131764531,3.6790139823494875e-09,0.0009813094511628,-0.008690558373928,0.0,0.0,0.0,-0.0066343578509986,60.0,1.237881422042847,-0.0,-6.181461031928849e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,9.20893144211732e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.697471978142858e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,7.162526890169829e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,9.697464702185243e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,0.0004600050742737,287.6796569824219,294.1499938964844,287.9991455078125,287.2431945800781,289.5948486328125,288.2569274902344,287.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813131764531,3.6790139823494875e-09,0.0009813094511628,-0.008690558373928,0.0,0.0,0.0,-0.0066343578509986,60.0,1.237881422042847,-0.0,-6.181461031928849e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,9.219532512361184e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.7086354799103e-05,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034606933594,0.0,0.0,7.170772005338222e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,9.708628203952684e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,0.0004605346184689,287.67730712890625,294.1499938964844,287.99530029296875,287.2344970703125,289.5809020996094,288.2392578125,287.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824420558288,3.811023052691098e-09,0.0009824383305385,-0.0090364441275596,0.0,0.0,0.0,-0.0066997976973652,60.0,1.1958551406860352,-0.0,-6.195692492383388e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,9.231038711732252e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.720751404529436e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,7.179721433203667e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,9.720744128571825e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,0.0004611093609128,287.6749572753906,294.1499938964844,287.99224853515625,287.2265319824219,289.5670166015625,288.22186279296875,287.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836674435064,3.954307103981591e-09,0.0009836634853854,-0.0094118677079677,0.0,0.0,0.0,-0.0067708268761634,60.0,1.1557422876358032,-0.0,-6.211157455027205e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.256622433895244e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,9.747692092787474e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,7.199619722086936e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,9.747685544425622e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,0.000462387339212,287.67022705078125,294.1499938964844,287.9883117675781,287.21270751953125,289.5394897460937,288.1880187988281,287.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863921441137,4.272922016212988e-09,0.0009863879531621,-0.01024666801095,0.0,0.0,0.0,-0.0069287712685763,60.0,1.0808957815170288,-0.0,-6.245616646083363e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.256622433895244e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,9.747692092787474e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,7.199619722086936e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,9.747685544425622e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,0.000462387339212,287.67022705078125,294.1499938964844,287.9883117675781,287.21270751953125,289.5394897460937,288.1880187988281,287.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863921441137,4.272922016212988e-09,0.0009863879531621,-0.01024666801095,0.0,0.0,0.0,-0.0069287712685763,60.0,1.0808957815170288,-0.0,-6.245616646083363e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.285313717555256e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,9.77790477918461e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943664550781,0.0,0.0,7.221934356493875e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,9.777898230822756e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,0.0004638204991351,287.66552734375,294.1499938964844,287.9870300292969,287.2015380859375,289.5123291015625,288.15606689453125,287.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894480463117,4.630257066651211e-09,0.0009894435061141,-0.0111828939989209,0.0,0.0,0.0,-0.0071059106849133,60.0,1.012895941734314,-0.0,-6.28437604177634e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.285313717555256e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,9.77790477918461e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943664550781,0.0,0.0,7.221934356493875e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,9.777898230822756e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,0.0004638204991351,287.66552734375,294.1499938964844,287.9870300292969,287.2015380859375,289.5123291015625,288.15606689453125,287.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894480463117,4.630257066651211e-09,0.0009894435061141,-0.0111828939989209,0.0,0.0,0.0,-0.0071059106849133,60.0,1.012895941734314,-0.0,-6.28437604177634e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,9.316595969721676e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,9.810846677282824e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,7.246265158755705e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,9.810840128920972e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,0.000465383142,287.6607971191406,294.1499938964844,287.9882202148437,287.1927185058594,289.4855651855469,288.12677001953125,287.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927802020683,5.019883175805262e-09,0.0009927751962095,-0.0122036896646022,0.0,0.0,0.0,-0.0072990572080016,60.0,0.9513622522354126,-0.0,-6.326774837361884e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,9.316595969721676e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,9.810846677282824e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,7.246265158755705e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,9.810840128920972e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,0.000465383142,287.6607971191406,294.1499938964844,287.9882202148437,287.1927185058594,289.4855651855469,288.12677001953125,287.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927802020683,5.019883175805262e-09,0.0009927751962095,-0.0122036896646022,0.0,0.0,0.0,-0.0072990572080016,60.0,0.9513622522354126,-0.0,-6.326774837361884e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,9.349796891910957e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,9.8458091088105e-05,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,7.272088259924203e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.845802560448648e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,0.0004670415946748,287.6560363769531,294.1499938964844,287.9916076660156,287.1860656738281,289.459228515625,288.1008605957031,287.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963166667148,5.433411942590283e-09,0.0009963111951947,-0.01328706741333,0.0,0.0,0.0,-0.0075040529482066,60.0,0.8957659602165222,-0.0,-6.371930538762173e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,9.349796891910957e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,9.8458091088105e-05,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,7.272088259924203e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.845802560448648e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,0.0004670415946748,287.6560363769531,294.1499938964844,287.9916076660156,287.1860656738281,289.459228515625,288.1008605957031,287.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963166667148,5.433411942590283e-09,0.0009963111951947,-0.01328706741333,0.0,0.0,0.0,-0.0075040529482066,60.0,0.8957659602165222,-0.0,-6.371930538762173e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,9.36686628847383e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.863783634500578e-05,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,7.285363972187042e-05,298.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,9.863777086138724e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0004678942495957,287.6536865234375,294.1499938964844,287.9940490722656,287.1834716796875,289.4461975097656,288.0893859863281,287.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981349576264,5.646020095895211e-09,0.0009981292532756,-0.0138440486043691,0.0,0.0,0.0,-0.0076094474643468,60.0,0.8700299859046936,-0.0,-6.395209339871144e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,9.384100849274546e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.881932055577636e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,7.298768468899652e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,9.881925507215784e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,0.0004687551409006,287.6513061523437,294.1499938964844,287.9969482421875,287.1813049316406,289.4333190917969,288.0790100097656,287.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999707108363,5.860687490866212e-09,0.0009999648900702,-0.0144064109772443,0.0,0.0,0.0,-0.0077158631756901,60.0,0.8456030488014221,-0.0,-6.418756015591498e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.418616537004708e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,9.918279101839288e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,7.325613842112944e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,9.918272553477436e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,0.0004704792809206,287.64654541015625,294.1499938964844,288.0039978027344,287.1781921386719,289.40789794921875,288.06170654296875,287.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036474559456,6.2906031494947e-09,0.0010036411695182,-0.0155326165258884,0.0,0.0,0.0,-0.0079289823770523,60.0,0.8151717782020569,-0.0,-6.466043345199068e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.418616537004708e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,9.918279101839288e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,7.325613842112944e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,9.918272553477436e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,0.0004704792809206,287.64654541015625,294.1499938964844,288.0039978027344,287.1781921386719,289.40789794921875,288.06170654296875,287.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036474559456,6.2906031494947e-09,0.0010036411695182,-0.0155326165258884,0.0,0.0,0.0,-0.0079289823770523,60.0,0.8151717782020569,-0.0,-6.466043345199068e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,9.452498488826676e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,9.95395821519196e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,7.351966632995754e-05,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,9.953951666830108e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,0.0004721717559732,287.64178466796875,294.1499938964844,288.01251220703125,287.1765441894531,289.3829650878906,288.0491638183594,287.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072565637528,6.712625122418103e-09,0.0010072499280795,-0.0166380889713764,0.0,0.0,0.0,-0.0081381890922784,60.0,0.8094891905784607,-0.0,-6.512631500754651e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,9.452498488826676e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,9.95395821519196e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,7.351966632995754e-05,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,9.953951666830108e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,0.0004721717559732,287.64178466796875,294.1499938964844,288.01251220703125,287.1765441894531,289.3829650878906,288.0491638183594,287.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072565637528,6.712625122418103e-09,0.0010072499280795,-0.0166380889713764,0.0,0.0,0.0,-0.0081381890922784,60.0,0.8094891905784607,-0.0,-6.512631500754651e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,9.485168266110122e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,9.988360397983342e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,7.377375732176006e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.98835384962149e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,0.0004738036659546,287.63702392578125,294.1499938964844,288.0222473144531,287.1760559082031,289.35858154296875,288.0412902832031,287.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107365669682,7.119540068600827e-09,0.0010107294656336,-0.0177039299160242,0.0,0.0,0.0,-0.0083399061113595,60.0,0.8044348955154419,-0.0,-6.557709752996743e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,9.485168266110122e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,9.988360397983342e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,7.377375732176006e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.98835384962149e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,0.0004738036659546,287.63702392578125,294.1499938964844,288.0222473144531,287.1760559082031,289.35858154296875,288.0412902832031,287.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107365669682,7.119540068600827e-09,0.0010107294656336,-0.0177039299160242,0.0,0.0,0.0,-0.0083399061113595,60.0,0.8044348955154419,-0.0,-6.557709752996743e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,9.51649999478832e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,0.0001002135395538,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,7.40174509701319e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,0.0001002134813461,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,0.0004753687535412,287.6322631835937,294.1499938964844,288.032958984375,287.1764831542969,289.334716796875,288.0378112792969,287.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.509786570381038e-09,0.0010140665108337,-0.0187260564416646,0.0,0.0,0.0,-0.0085333604365587,60.0,0.8000001311302185,-0.0,-6.601086965929427e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,9.51649999478832e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,0.0001002135395538,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,7.40174509701319e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,0.0001002134813461,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,0.0004753687535412,287.6322631835937,294.1499938964844,288.032958984375,287.1764831542969,289.334716796875,288.0378112792969,287.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.509786570381038e-09,0.0010140665108337,-0.0187260564416646,0.0,0.0,0.0,-0.0085333604365587,60.0,0.8000001311302185,-0.0,-6.601086965929427e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,9.531836985843256e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,0.0001003750439849,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,7.413673301925883e-05,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,0.0001003749785013,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,0.0004761348827742,287.6298828125,294.1499938964844,288.0386047363281,287.177001953125,289.322998046875,288.0376281738281,287.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157076176255,7.700811543998043e-09,0.0010156999342143,-0.0192263647913932,0.0,0.0,0.0,-0.008628056384623,60.0,0.7979822158813477,-0.0,-6.622372694664591e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,9.547160152578726e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,0.0001005364028969,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,7.425591320497915e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,0.0001005363446893,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,0.0004769003135152,287.62750244140625,294.1499938964844,288.0444030761719,287.1776428222656,289.3114318847656,288.038330078125,287.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173398768529,7.891667763715304e-09,0.001017331960611,-0.0197262167930603,0.0,0.0,0.0,-0.008722667582333,60.0,0.796091616153717,-0.0,-6.643673344797207e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.578605386195704e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0001008675390039,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,7.450048724422231e-05,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,0.0001008674735203,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,0.0004784710763487,287.62274169921875,294.1499938964844,288.05633544921875,287.1792907714844,289.2886962890625,288.0420227050781,287.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206892620772,8.283334018699406e-09,0.0010206809965893,-0.0207519438117742,0.0,0.0,0.0,-0.0089168259873986,60.0,0.7927203178405762,-0.0,-6.687492515311534e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.578605386195704e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0001008675390039,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,7.450048724422231e-05,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,0.0001008674735203,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,0.0004784710763487,287.62274169921875,294.1499938964844,288.05633544921875,287.1792907714844,289.2886962890625,288.0420227050781,287.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206892620772,8.283334018699406e-09,0.0010206809965893,-0.0207519438117742,0.0,0.0,0.0,-0.0089168259873986,60.0,0.7927203178405762,-0.0,-6.687492515311534e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.61129626375623e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,0.0001012117863865,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,7.475474558304995e-05,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,0.0001012117209029,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,0.000480104034068,287.61798095703125,294.1499938964844,288.0685119628906,287.1811218261719,289.2665405273437,288.0484619140625,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241714771836,8.690519415210929e-09,0.0010241627460345,-0.0218182448297739,0.0,0.0,0.0,-0.0091186761856079,60.0,0.7899128198623657,-0.0,-6.733201018960244e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.61129626375623e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,0.0001012117863865,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,7.475474558304995e-05,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,0.0001012117209029,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,0.000480104034068,287.61798095703125,294.1499938964844,288.0685119628906,287.1811218261719,289.2665405273437,288.0484619140625,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241714771836,8.690519415210929e-09,0.0010241627460345,-0.0218182448297739,0.0,0.0,0.0,-0.0091186761856079,60.0,0.7899128198623657,-0.0,-6.733201018960244e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.644499368732796e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,0.0001015614252537,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,7.501299114665017e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,0.000101561367046,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,0.0004817625740543,287.6132507324219,294.1499938964844,288.0806884765625,287.1829528808594,289.2449035644531,288.0569763183594,287.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277082910761,9.104089038203256e-09,0.001027699210681,-0.022901190444827,0.0,0.0,0.0,-0.0093236919492483,60.0,0.7875503897666931,-0.0,-6.779784911259412e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.644499368732796e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,0.0001015614252537,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,7.501299114665017e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,0.000101561367046,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,0.0004817625740543,287.6132507324219,294.1499938964844,288.0806884765625,287.1829528808594,289.2449035644531,288.0569763183594,287.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277082910761,9.104089038203256e-09,0.001027699210681,-0.022901190444827,0.0,0.0,0.0,-0.0093236919492483,60.0,0.7875503897666931,-0.0,-6.779784911259412e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481018066406,0.0,0.0,9.677206253400072e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,0.0001019058399833,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,7.526737317675725e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488342285156,0.0,0.0,0.0001019057817757,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,0.0004833963757846,287.6084899902344,294.1499938964844,288.0926513671875,287.1845703125,289.2238464355469,288.0670166015625,287.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311922524124,9.511480492108149e-09,0.001031182706356,-0.0239678770303726,0.0,0.0,0.0,-0.0095256455242633,60.0,0.7854481339454651,-0.0,-6.825829501622138e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481018066406,0.0,0.0,9.677206253400072e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,0.0001019058399833,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,7.526737317675725e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488342285156,0.0,0.0,0.0001019057817757,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,0.0004833963757846,287.6084899902344,294.1499938964844,288.0926513671875,287.1845703125,289.2238464355469,288.0670166015625,287.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311922524124,9.511480492108149e-09,0.001031182706356,-0.0239678770303726,0.0,0.0,0.0,-0.0095256455242633,60.0,0.7854481339454651,-0.0,-6.825829501622138e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.692980529507622e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,0.0001020719500957,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,7.539006037404761e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,0.000102071891888,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,0.0004841843328904,287.60614013671875,294.1499938964844,288.09844970703125,287.1851806640625,289.2135009765625,288.0724182128906,287.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328725911676,9.707960657578953e-09,0.0010328628122806,-0.024482300505042,0.0,0.0,0.0,-0.0096230451017618,60.0,0.7844271659851074,-0.0,-6.848092226618975e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,9.708177094580606e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,0.0001022319775074,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452941894531,0.0,0.0,7.550825830549002e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,0.0001022319192998,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,0.0004849434189964,287.603759765625,294.1499938964844,288.1040954589844,287.1856689453125,289.20330810546875,288.0779724121094,287.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344913462176,9.897243025136504e-09,0.0010344814509153,-0.0249778609722852,0.0,0.0,0.0,-0.0097168767824769,60.0,0.7833880186080933,-0.0,-6.86957406514921e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,9.736118954606354e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,0.0001025262172333,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,7.572557660751045e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0001025261590257,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,0.0004863391804974,287.5990295410156,294.1499938964844,288.11480712890625,287.18603515625,289.18328857421875,288.0892639160156,287.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374676203355,1.0245260639862865e-08,0.0010374573757871,-0.0258889589458704,0.0,0.0,0.0,-0.0098893968388438,60.0,0.7811177372932434,-0.0,-6.909156979872932e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,9.736118954606354e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,0.0001025262172333,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,7.572557660751045e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0001025261590257,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,0.0004863391804974,287.5990295410156,294.1499938964844,288.11480712890625,287.18603515625,289.18328857421875,288.0892639160156,287.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374676203355,1.0245260639862865e-08,0.0010374573757871,-0.0258889589458704,0.0,0.0,0.0,-0.0098893968388438,60.0,0.7811177372932434,-0.0,-6.909156979872932e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.75971925072372e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,0.0001027747421176,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,7.590913446620107e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,0.0001027746766339,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0004875180602539,287.5943298339844,294.1499938964844,288.1245422363281,287.1854553222656,289.16375732421875,288.1004638671875,287.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399812599644,1.0539184636115806e-08,0.0010399707825854,-0.0266583915799856,0.0,0.0,0.0,-0.0100351031869649,60.0,0.7783588171005249,-0.0,-6.942676833432415e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
