time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430200,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.75971925072372e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,0.0001027747421176,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,7.590913446620107e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,0.0001027746766339,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0004875180602539,287.5943298339844,294.1499938964844,288.1245422363281,287.1854553222656,289.16375732421875,288.1004638671875,287.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399812599644,1.0539184636115806e-08,0.0010399707825854,-0.0266583915799856,0.0,0.0,0.0,-0.0100351031869649,60.0,0.7783588171005249,-0.0,-6.942676833432415e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,9.777813102118672e-05,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,0.0001029652776196,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,7.60498660383746e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,0.0001029652194119,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,0.0004884218797087,287.5896301269531,294.1499938964844,288.133056640625,287.1836853027344,289.14471435546875,288.111083984375,287.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419082827866,1.0764498625803752e-08,0.0010418975725769,-0.0272481851279735,0.0,0.0,0.0,-0.0101467967033386,60.0,0.7748546600341797,-0.0,-6.968426191633625e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,9.777813102118672e-05,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,0.0001029652776196,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,7.60498660383746e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,0.0001029652194119,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,0.0004884218797087,287.5896301269531,294.1499938964844,288.133056640625,287.1836853027344,289.14471435546875,288.111083984375,287.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419082827866,1.0764498625803752e-08,0.0010418975725769,-0.0272481851279735,0.0,0.0,0.0,-0.0101467967033386,60.0,0.7748546600341797,-0.0,-6.968426191633625e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,9.78946191025898e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.000103087942989,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,7.614046626258641e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,0.0001030878847814,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,0.0004890037816949,287.5849304199219,294.1499938964844,288.1401062011719,287.18048095703125,289.1261291503906,288.1207580566406,287.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431486880406,1.0909511516388193e-08,0.0010431377450004,-0.0276277624070644,0.0,0.0,0.0,-0.010218683630228,60.0,0.7703489065170288,-0.0,-6.985024469940981e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,9.78946191025898e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.000103087942989,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,7.614046626258641e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,0.0001030878847814,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,0.0004890037816949,287.5849304199219,294.1499938964844,288.1401062011719,287.18048095703125,289.1261291503906,288.1207580566406,287.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431486880406,1.0909511516388193e-08,0.0010431377450004,-0.0276277624070644,0.0,0.0,0.0,-0.010218683630228,60.0,0.7703489065170288,-0.0,-6.985024469940981e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,9.792589844437316e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,0.0001031208812491,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,7.616478978889063e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,0.0001031208230415,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,0.0004891600692644,287.5826110839844,294.1499938964844,288.1430053710937,287.1782531738281,289.1170349121094,288.1250915527344,287.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434814030304,1.0948413731171058e-08,0.0010434704599902,-0.0277295894920825,0.0,0.0,0.0,-0.0102379694581031,60.0,0.7676131725311279,-0.0,-6.989480283436933e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,9.79394098976627e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260986328125,0.0,0.0,0.0001031351057463,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,7.617529627168551e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0001031350475386,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,0.0004892275319434,287.5802917480469,294.1499938964844,288.1454467773437,287.17559814453125,289.1080322265625,288.12908935546875,287.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436248267069,1.0965172769772382e-08,0.0010436138836666,-0.0277734566479921,0.0,0.0,0.0,-0.0102462777867913,60.0,0.7648202180862427,-0.0,-6.991400169908958e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,9.790658805286512e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,0.0001031005449476,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,7.614976493641734e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,0.00010310048674,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,0.0004890635609626,287.5756530761719,294.1499938964844,288.1488037109375,287.1687927246094,289.0903015136719,288.1359558105469,287.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432741837576,1.0924139814960654e-08,0.0010432633571326,-0.0276660528033971,0.0,0.0,0.0,-0.0102259377017617,60.0,0.7657474279403687,-0.0,-6.986699929711905e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,9.790658805286512e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,0.0001031005449476,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,7.614976493641734e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,0.00010310048674,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,0.0004890635609626,287.5756530761719,294.1499938964844,288.1488037109375,287.1687927246094,289.0903015136719,288.1359558105469,287.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432741837576,1.0924139814960654e-08,0.0010432633571326,-0.0276660528033971,0.0,0.0,0.0,-0.0102259377017617,60.0,0.7657474279403687,-0.0,-6.986699929711905e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,9.779450192581862e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0001029825070872,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,7.60625844122842e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,0.0001029824488796,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,0.0004885036614723,287.5710754394531,294.1499938964844,288.1499938964844,287.1598815917969,289.072998046875,288.140869140625,287.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042078831233,1.0784335202629336e-08,0.0010420681210234,-0.0273001063615083,0.0,0.0,0.0,-0.0101566342636942,60.0,0.7655027508735657,-0.0,-6.970695665131643e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,9.779450192581862e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0001029825070872,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,7.60625844122842e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,0.0001029824488796,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,0.0004885036614723,287.5710754394531,294.1499938964844,288.1499938964844,287.1598815917969,289.072998046875,288.140869140625,287.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042078831233,1.0784335202629336e-08,0.0010420681210234,-0.0273001063615083,0.0,0.0,0.0,-0.0101566342636942,60.0,0.7655027508735657,-0.0,-6.970695665131643e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,9.761327237356454e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.000102791658719,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,7.592162728542462e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.0001027916077873,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0004875984159298,287.5664978027344,294.1499938964844,288.1499938964844,287.1498107910156,289.0560302734375,288.1440734863281,287.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040146802552,1.0558383500836044e-08,0.0010401362087577,-0.0267086457461118,0.0,0.0,0.0,-0.0100446259602904,60.0,0.7636952996253967,-0.0,-6.944868857772235e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,9.761327237356454e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.000102791658719,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,7.592162728542462e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.0001027916077873,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0004875984159298,287.5664978027344,294.1499938964844,288.1499938964844,287.1498107910156,289.0560302734375,288.1440734863281,287.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040146802552,1.0558383500836044e-08,0.0010401362087577,-0.0267086457461118,0.0,0.0,0.0,-0.0100446259602904,60.0,0.7636952996253967,-0.0,-6.944868857772235e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.737971413414924e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,0.0001025457095238,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,7.57399684516713e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,0.0001025456585921,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.0004864317306783,287.5619812011719,294.1499938964844,288.1499938964844,287.13970947265625,289.0394287109375,288.1461181640625,287.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376570280641,1.0267224404003628e-08,0.0010376467835158,-0.0259464550763368,0.0,0.0,0.0,-0.0099002933129668,60.0,0.7611216902732849,-0.0,-6.911658800845545e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.737971413414924e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,0.0001025457095238,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,7.57399684516713e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,0.0001025456585921,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.0004864317306783,287.5619812011719,294.1499938964844,288.1499938964844,287.13970947265625,289.0394287109375,288.1461181640625,287.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376570280641,1.0267224404003628e-08,0.0010376467835158,-0.0259464550763368,0.0,0.0,0.0,-0.0099002933129668,60.0,0.7611216902732849,-0.0,-6.911658800845545e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.724816482048482e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,0.0001024071825668,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,7.563765393570065e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,0.0001024071243591,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,0.0004857746243942,287.55975341796875,294.1499938964844,288.1499938964844,287.1346740722656,289.03125,288.1468505859375,287.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362548055127,1.0103245351444912e-08,0.0010362446773797,-0.0255171731114387,0.0,0.0,0.0,-0.0098190056160092,60.0,0.7596821188926697,-0.0,-6.89299071154892e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,9.710569429444148e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,0.0001022571523208,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,7.552684110123664e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,0.0001022571013891,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.0004850629775319,287.5575256347656,294.1499938964844,288.1499938964844,287.129638671875,289.02313232421875,288.1474304199219,287.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347361676394,9.925660293674813e-09,0.0010347262723371,-0.0250522568821907,0.0,0.0,0.0,-0.0097309732809662,60.0,0.7581644654273987,-0.0,-6.872801350255031e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,9.67983141890727e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,0.0001019334667944,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,7.52877676859498e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,0.0001019334158627,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0004835275467485,287.5531005859375,294.1499938964844,288.1499938964844,287.1195373535156,289.0072021484375,288.1482849121094,287.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314597748219,9.542529433304026e-09,0.0010314502287656,-0.0240491684526205,0.0,0.0,0.0,-0.0095410468056797,60.0,0.7549494504928589,-0.0,-6.829345267078679e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,9.67983141890727e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,0.0001019334667944,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,7.52877676859498e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,0.0001019334158627,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0004835275467485,287.5531005859375,294.1499938964844,288.1499938964844,287.1195373535156,289.0072021484375,288.1482849121094,287.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314597748219,9.542529433304026e-09,0.0010314502287656,-0.0240491684526205,0.0,0.0,0.0,-0.0095410468056797,60.0,0.7549494504928589,-0.0,-6.829345267078679e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.64683058555238e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,0.0001015859379549,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,7.503108645323664e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0001015858870232,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,0.0004818790475837,287.5487060546875,294.1499938964844,288.1499938964844,287.1094665527344,288.9916381835937,288.1488342285156,287.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279422858729,9.131198908107764e-09,0.0010279330890625,-0.0229721721261739,0.0,0.0,0.0,-0.0093371421098709,60.0,0.7515432834625244,-0.0,-6.78284379773686e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.64683058555238e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,0.0001015859379549,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,7.503108645323664e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0001015858870232,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,0.0004818790475837,287.5487060546875,294.1499938964844,288.1499938964844,287.1094665527344,288.9916381835937,288.1488342285156,287.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279422858729,9.131198908107764e-09,0.0010279330890625,-0.0229721721261739,0.0,0.0,0.0,-0.0093371421098709,60.0,0.7515432834625244,-0.0,-6.78284379773686e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.612760914023966e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0001012271677609,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,7.476609607692808e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,0.0001012271241052,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,0.0004801772302016,287.5443725585937,294.1499938964844,288.1499938964844,287.099365234375,288.9763488769531,288.1492004394531,287.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243108263239,8.706566134719651e-09,0.0010243022115901,-0.0218602623790502,0.0,0.0,0.0,-0.0091266417875885,60.0,0.7480597496032715,-0.0,-6.735005086966339e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.612760914023966e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0001012271677609,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,7.476609607692808e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,0.0001012271241052,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,0.0004801772302016,287.5443725585937,294.1499938964844,288.1499938964844,287.099365234375,288.9763488769531,288.1492004394531,287.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243108263239,8.706566134719651e-09,0.0010243022115901,-0.0218602623790502,0.0,0.0,0.0,-0.0091266417875885,60.0,0.7480597496032715,-0.0,-6.735005086966339e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,9.578625758877024e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,0.0001008677063509,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,7.450059638358653e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,0.0001008676554192,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,0.0004784720949828,287.5400695800781,294.1499938964844,288.1499938964844,287.0892639160156,288.9614562988281,288.1494140625,287.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206724982708,8.281114460828576e-09,0.0010206641163676,-0.0207461286336183,0.0,0.0,0.0,-0.0089157354086637,60.0,0.7445665001869202,-0.0,-6.687243825354018e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,9.578625758877024e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,0.0001008677063509,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,7.450059638358653e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,0.0001008676554192,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,0.0004784720949828,287.5400695800781,294.1499938964844,288.1499938964844,287.0892639160156,288.9614562988281,288.1494140625,287.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206724982708,8.281114460828576e-09,0.0010206641163676,-0.0207461286336183,0.0,0.0,0.0,-0.0089157354086637,60.0,0.7445665001869202,-0.0,-6.687243825354018e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.561784827383236e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,0.00010069036216,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,7.436960731865838e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,0.0001006903112283,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,0.0004776308487635,287.5379333496094,294.1499938964844,288.1499938964844,287.0841979980469,288.9541015625,288.1495056152344,287.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188773740082,8.071216583971363e-09,0.001018869341351,-0.0201964378356933,0.0,0.0,0.0,-0.0088116843253374,60.0,0.74283766746521,-0.0,-6.663742624368751e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.545312059344724e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,0.0001005168960546,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,7.424148498103023e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,0.0001005168451229,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.000476807996165,287.53582763671875,294.1499938964844,288.1499938964844,287.07916259765625,288.94683837890625,288.14959716796875,287.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171215981245,7.865908813187161e-09,0.0010171136818826,-0.0196587536484003,0.0,0.0,0.0,-0.0087099084630608,60.0,0.7411360740661621,-0.0,-6.640796357260116e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.51361726038158e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0001001831333269,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,7.399496826110408e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,0.0001001830823952,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,0.0004752247768919,287.5316162109375,294.1499938964844,288.1499938964844,287.0690612792969,288.9325561523437,288.1496887207031,287.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013743225485,7.470875473813976e-09,0.0010137357749044,-0.0186241436749696,0.0,0.0,0.0,-0.0085140811279416,60.0,0.7378258109092712,-0.0,-6.596755497412232e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.51361726038158e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0001001831333269,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,7.399496826110408e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,0.0001001830823952,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,0.0004752247768919,287.5316162109375,294.1499938964844,288.1499938964844,287.0690612792969,288.9325561523437,288.1496887207031,287.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013743225485,7.470875473813976e-09,0.0010137357749044,-0.0186241436749696,0.0,0.0,0.0,-0.0085140811279416,60.0,0.7378258109092712,-0.0,-6.596755497412232e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.484106703894211e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,9.987236262531952e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,7.376544090220705e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.987231896957384e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,0.0004737506678793,287.5274658203125,294.1499938964844,288.1499938964844,287.0589294433594,288.9185485839844,288.1497802734375,287.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010597567074,7.10306169438013e-09,0.0010105904657393,-0.017660766839981,0.0,0.0,0.0,-0.0083317467942833,60.0,0.7347007989883423,-0.0,-6.555880815994898e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.484106703894211e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,9.987236262531952e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,7.376544090220705e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.987231896957384e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,0.0004737506678793,287.5274658203125,294.1499938964844,288.1499938964844,287.0589294433594,288.9185485839844,288.1497802734375,287.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010597567074,7.10306169438013e-09,0.0010105904657393,-0.017660766839981,0.0,0.0,0.0,-0.0083317467942833,60.0,0.7347007989883423,-0.0,-6.555880815994898e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,9.457192209083588e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.958894952433184e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,7.355610432568938e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.958889859262854e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0004724062455352,287.5233459472656,294.1499938964844,288.1499938964844,287.048828125,288.90484619140625,288.1498413085937,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077287442982,6.7676060311328e-09,0.0010077219922095,-0.0167821031063795,0.0,0.0,0.0,-0.0081654535606503,60.0,0.7317987084388733,-0.0,-6.518713036030023e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,9.457192209083588e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.958894952433184e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,7.355610432568938e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.958889859262854e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0004724062455352,287.5233459472656,294.1499938964844,288.1499938964844,287.048828125,288.90484619140625,288.1498413085937,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077287442982,6.7676060311328e-09,0.0010077219922095,-0.0167821031063795,0.0,0.0,0.0,-0.0081654535606503,60.0,0.7317987084388733,-0.0,-6.518713036030023e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.432782098883764e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,9.933189721778037e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,7.336624548770487e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.933185356203468e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,0.0004711869405582,287.5192565917969,294.1499938964844,288.1499938964844,287.0387268066406,288.8914489746094,288.1498718261719,287.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051266290247,6.4633534080371655e-09,0.001005120226182,-0.0159851349890232,0.0,0.0,0.0,-0.0080146277323365,60.0,0.7291042804718018,-0.0,-6.485092995944798e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.432782098883764e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,9.933189721778037e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,7.336624548770487e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.933185356203468e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,0.0004711869405582,287.5192565917969,294.1499938964844,288.1499938964844,287.0387268066406,288.8914489746094,288.1498718261719,287.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051266290247,6.4633534080371655e-09,0.001005120226182,-0.0159851349890232,0.0,0.0,0.0,-0.0080146277323365,60.0,0.7291042804718018,-0.0,-6.485092995944798e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.421499271411447e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,9.921308082994074e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,7.327849016292021e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,9.921303717419504e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,0.0004706233157776,287.5172424316406,294.1499938964844,288.1499938964844,287.0336608886719,288.88482666015625,288.1498718261719,287.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039238259196,6.322715684348168e-09,0.0010039175394922,-0.0156167345121502,0.0,0.0,0.0,-0.0079449107870459,60.0,0.727841854095459,-0.0,-6.46958255856589e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.41074758884497e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,9.909985965350644e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,7.31948675820604e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.909980872180312e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,0.0004700862627942,287.5152282714844,294.1499938964844,288.1499938964844,287.0285949707031,288.8782958984375,288.14990234375,287.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027777170762,6.188697998510406e-09,0.0010027715470641,-0.0152656696736812,0.0,0.0,0.0,-0.0078784748911857,60.0,0.7266350984573364,-0.0,-6.454818901602266e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.389827027916908e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.887955093290655e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,7.30321480659768e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,9.887950727716088e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,0.000469041231554,287.51123046875,294.1499938964844,288.1499938964844,287.0184631347656,288.86541748046875,288.1499328613281,287.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000547548756,5.927927482218821e-09,0.0010005416115745,-0.0145825548097491,0.0,0.0,0.0,-0.0077492045238614,60.0,0.7243236899375916,-0.0,-6.426139975701517e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.389827027916908e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.887955093290655e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,7.30321480659768e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,9.887950727716088e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,0.000469041231554,287.51123046875,294.1499938964844,288.1499938964844,287.0184631347656,288.86541748046875,288.1499328613281,287.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000547548756,5.927927482218821e-09,0.0010005416115745,-0.0145825548097491,0.0,0.0,0.0,-0.0077492045238614,60.0,0.7243236899375916,-0.0,-6.426139975701517e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
