time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432540,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.36873402679339e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,9.865743049886078e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,7.286808977369219e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,9.865738684311508e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,0.0004679875855799,287.5072937011719,294.1499938964844,288.1499938964844,287.0083312988281,288.8527526855469,288.1499328613281,287.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982991032302,5.665010238686818e-09,0.0009982933988794,-0.0138937942683696,0.0,0.0,0.0,-0.0076188701204955,60.0,0.722076952457428,-0.0,-6.39728980900145e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.36873402679339e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,9.865743049886078e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,7.286808977369219e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,9.865738684311508e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,0.0004679875855799,287.5072937011719,294.1499938964844,288.1499938964844,287.0083312988281,288.8527526855469,288.1499328613281,287.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982991032302,5.665010238686818e-09,0.0009982933988794,-0.0138937942683696,0.0,0.0,0.0,-0.0076188701204955,60.0,0.722076952457428,-0.0,-6.39728980900145e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,9.346868318971246e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,9.842716826824471e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,7.269802154041827e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,9.842713188845664e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,0.0004668953479267,287.5033569335937,294.1499938964844,288.1499938964844,286.9981994628906,288.8403625488281,288.14996337890625,287.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959683520719,5.392472246512625e-09,0.0009959629969671,-0.0131798116490244,0.0,0.0,0.0,-0.0074837668798863,60.0,0.7198225259780884,-0.0,-6.367452698441411e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,9.346868318971246e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,9.842716826824471e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,7.269802154041827e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,9.842713188845664e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,0.0004668953479267,287.5033569335937,294.1499938964844,288.1499938964844,286.9981994628906,288.8403625488281,288.14996337890625,287.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959683520719,5.392472246512625e-09,0.0009959629969671,-0.0131798116490244,0.0,0.0,0.0,-0.0074837668798863,60.0,0.7198225259780884,-0.0,-6.367452698441411e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.324096026830377e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,9.818736725719646e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,7.25209029042162e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.818732360145076e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0004657578538171,287.4994812011719,294.1499938964844,288.1499938964844,286.9880676269531,288.8282470703125,288.14996337890625,287.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935409761965,5.108639733464315e-09,0.0009935358539223,-0.0124362185597419,0.0,0.0,0.0,-0.0073430645279586,60.0,0.717525064945221,-0.0,-6.33645313996567e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.324096026830377e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,9.818736725719646e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,7.25209029042162e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.818732360145076e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0004657578538171,287.4994812011719,294.1499938964844,288.1499938964844,286.9880676269531,288.8282470703125,288.14996337890625,287.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935409761965,5.108639733464315e-09,0.0009935358539223,-0.0124362185597419,0.0,0.0,0.0,-0.0073430645279586,60.0,0.717525064945221,-0.0,-6.33645313996567e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,9.312447946285828e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.806470188777894e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,7.243029540404677e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,9.806465823203324e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,0.0004651759809348,287.49755859375,294.1499938964844,288.1499938964844,286.9830017089844,288.822265625,288.14996337890625,287.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922994067892,4.963454092177244e-09,0.0009922944009304,-0.01205584872514,0.0,0.0,0.0,-0.0072710928507149,60.0,0.716360867023468,-0.0,-6.320625089983879e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.300697274738924e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,9.794095967663452e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,7.233890210045502e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.794091602088884e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,0.0004645890148822,287.49566650390625,294.1499938964844,288.1499938964844,286.9779357910156,288.8163757324219,288.14996337890625,287.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910468943417,4.816997023482372e-09,0.0009910420048981,-0.0116721438243985,0.0,0.0,0.0,-0.0071984906680881,60.0,0.7151903510093689,-0.0,-6.30467908990795e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,9.277151548303664e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.7693016869016e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,7.215577352326363e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.76929732132703e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,0.0004634128708858,287.4918518066406,294.1499938964844,288.1499938964844,286.9678039550781,288.8047180175781,288.14996337890625,287.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885370964184,4.523538432721352e-09,0.0009885325562208,-0.0109032904729247,0.0,0.0,0.0,-0.0070530162192881,60.0,0.7128452658653259,-0.0,-6.272787800298829e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,9.277151548303664e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.7693016869016e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,7.215577352326363e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.76929732132703e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,0.0004634128708858,287.4918518066406,294.1499938964844,288.1499938964844,286.9678039550781,288.8047180175781,288.14996337890625,287.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885370964184,4.523538432721352e-09,0.0009885325562208,-0.0109032904729247,0.0,0.0,0.0,-0.0070530162192881,60.0,0.7128452658653259,-0.0,-6.272787800298829e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,9.253968892153352e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,9.74488866631873e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,7.197545346571133e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,9.74488430074416e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,0.0004622548294719,287.48809814453125,294.1499938964844,288.1499938964844,286.9576416015625,288.7933349609375,288.14996337890625,287.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986065948382,4.234592676510829e-09,0.0009860617574304,-0.0101462416350841,0.0,0.0,0.0,-0.0069097788073122,60.0,0.7105211019515991,-0.0,-6.241465655421052e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,9.253968892153352e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,9.74488866631873e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,7.197545346571133e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,9.74488430074416e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,0.0004622548294719,287.48809814453125,294.1499938964844,288.1499938964844,286.9576416015625,288.7933349609375,288.14996337890625,287.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986065948382,4.234592676510829e-09,0.0009860617574304,-0.0101462416350841,0.0,0.0,0.0,-0.0069097788073122,60.0,0.7105211019515991,-0.0,-6.241465655421052e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,9.23173429328017e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.721473907120526e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,7.180251850513741e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.72147026914172e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,0.000461144169094,287.4844055175781,294.1499938964844,288.1499938964844,286.947509765625,288.7821350097656,288.1499938964844,287.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836959652602,3.957470795512563e-09,0.0009836920071393,-0.0094201546162366,0.0,0.0,0.0,-0.0067724022082984,60.0,0.7082589864730835,-0.0,-6.211499226083106e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,9.23173429328017e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.721473907120526e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,7.180251850513741e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.72147026914172e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,0.000461144169094,287.4844055175781,294.1499938964844,288.1499938964844,286.947509765625,288.7821350097656,288.1499938964844,287.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836959652602,3.957470795512563e-09,0.0009836920071393,-0.0094201546162366,0.0,0.0,0.0,-0.0067724022082984,60.0,0.7082589864730835,-0.0,-6.211499226083106e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,9.210960706695914e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,9.699598740553483e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,7.164094859035686e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,9.699595102574676e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,0.0004601065011229,287.480712890625,294.1499938964844,288.1499938964844,286.9373474121094,288.77117919921875,288.1499938964844,287.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814816294237,3.6985561280289395e-09,0.0009814779041334,-0.0087417615577578,0.0,0.0,0.0,-0.0066440519876778,60.0,0.7061017751693726,-0.0,-6.183566370054906e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,9.210960706695914e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,9.699598740553483e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,7.164094859035686e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,9.699595102574676e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,0.0004601065011229,287.480712890625,294.1499938964844,288.1499938964844,286.9373474121094,288.77117919921875,288.1499938964844,287.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814816294237,3.6985561280289395e-09,0.0009814779041334,-0.0087417615577578,0.0,0.0,0.0,-0.0066440519876778,60.0,0.7061017751693726,-0.0,-6.183566370054906e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.201250213664024e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,9.689372382126749e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,7.156541687436402e-05,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.68936874414794e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,0.0004596214275807,287.4788818359375,294.1499938964844,288.1499938964844,286.9322814941406,288.7657775878906,288.1499938964844,287.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804464643821,3.577519613884305e-09,0.0009804428555071,-0.0084246238693594,0.0,0.0,0.0,-0.0065840510651469,60.0,0.7050765156745911,-0.0,-6.170530042481914e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,9.192019933834672e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,9.679653157945722e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,7.149363227654248e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.679649519966917e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,0.0004591603646986,287.4770812988281,294.1499938964844,288.1499938964844,286.9271850585937,288.76043701171875,288.1499938964844,287.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979462522082,3.4624774158942273e-09,0.0009794590296223,-0.0081231901422142,0.0,0.0,0.0,-0.0065270215272903,60.0,0.7040868401527405,-0.0,-6.158152388024973e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.17519282666035e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,9.66193256317638e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,7.136274507502094e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,9.661928925197572e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0004583198169711,287.4734802246094,294.1499938964844,288.1499938964844,286.9170227050781,288.7498779296875,288.1499938964844,287.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776686783879,3.2527294191453393e-09,0.0009776654187589,-0.007573602721095,0.0,0.0,0.0,-0.0064230440184473,60.0,0.7022284865379333,-0.0,-6.13561610407487e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.17519282666035e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,9.66193256317638e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,7.136274507502094e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,9.661928925197572e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0004583198169711,287.4734802246094,294.1499938964844,288.1499938964844,286.9170227050781,288.7498779296875,288.1499938964844,287.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776686783879,3.2527294191453393e-09,0.0009776654187589,-0.007573602721095,0.0,0.0,0.0,-0.0064230440184473,60.0,0.7022284865379333,-0.0,-6.13561610407487e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,9.160722402157262e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.646694525144994e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,7.125020056264475e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.646690887166189e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,0.0004575969942379,287.46990966796875,294.1499938964844,288.1499938964844,286.9068603515625,288.73956298828125,288.1499938964844,287.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761259425431,3.072355259092774e-09,0.0009761229157447,-0.0071009760722517,0.0,0.0,0.0,-0.0063336277380585,60.0,0.7005485892295837,-0.0,-6.116269446465594e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,9.160722402157262e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.646694525144994e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,7.125020056264475e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.646690887166189e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,0.0004575969942379,287.46990966796875,294.1499938964844,288.1499938964844,286.9068603515625,288.73956298828125,288.1499938964844,287.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761259425431,3.072355259092774e-09,0.0009761229157447,-0.0071009760722517,0.0,0.0,0.0,-0.0063336277380585,60.0,0.7005485892295837,-0.0,-6.116269446465594e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.14877964532934e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,9.634118032408878e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,7.115730841178447e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.634114394430072e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0004570004239212,287.4664001464844,294.1499938964844,288.1499938964844,286.8966979980469,288.7294006347656,288.1499938964844,287.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748525335453,2.9234670240185782e-09,0.0009748496231622,-0.0067108469083905,0.0,0.0,0.0,-0.006259819958359,60.0,0.699063241481781,-0.0,-6.10032273584693e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.14877964532934e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,9.634118032408878e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,7.115730841178447e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.634114394430072e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0004570004239212,287.4664001464844,294.1499938964844,288.1499938964844,286.8966979980469,288.7294006347656,288.1499938964844,287.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748525335453,2.9234670240185782e-09,0.0009748496231622,-0.0067108469083905,0.0,0.0,0.0,-0.006259819958359,60.0,0.699063241481781,-0.0,-6.10032273584693e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.139537723967806e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.624385711504146e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,7.108542195055634e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,9.62438207352534e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,0.0004565387498587,287.462890625,294.1499938964844,288.1499938964844,286.88653564453125,288.71942138671875,288.1499938964844,287.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738669614307,2.8082356440251033e-09,0.000973864167463,-0.0064089065417647,0.0,0.0,0.0,-0.0062026963569223,60.0,0.6977824568748474,-0.0,-6.087995529924228e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.139537723967806e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.624385711504146e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,7.108542195055634e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,9.62438207352534e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,0.0004565387498587,287.462890625,294.1499938964844,288.1499938964844,286.88653564453125,288.71942138671875,288.1499938964844,287.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738669614307,2.8082356440251033e-09,0.000973864167463,-0.0064089065417647,0.0,0.0,0.0,-0.0062026963569223,60.0,0.6977824568748474,-0.0,-6.087995529924228e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.13587209652178e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.620525815989822e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,7.105691474862397e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,9.620522178011016e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,0.0004563556867651,287.4611511230469,294.1499938964844,288.1499938964844,286.8814392089844,288.7145080566406,288.1499938964844,287.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097347603878,2.76252798414589e-09,0.0009734732448123,-0.0062891384586691,0.0,0.0,0.0,-0.0061800377443432,60.0,0.6972226500511169,-0.0,-6.083109127530406e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,9.132942068390548e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.617440082365648e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,7.103412644937634e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.61743644438684e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,0.0004562093236017,287.4594116210937,294.1499938964844,288.1499938964844,286.8763427734375,288.7096252441406,288.1499938964844,287.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731634054332,2.72597899808602e-09,0.0009731606696732,-0.006193368230015,0.0,0.0,0.0,-0.0061619193293154,60.0,0.6967151761054993,-0.0,-6.079203274111934e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.1292655270081e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.61356781772338e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,7.100552465999499e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.613564179744571e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,0.0004560256493277,287.4559936523437,294.1499938964844,288.1499938964844,286.8661804199219,288.70001220703125,288.1499938964844,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727707947604,2.680083710515646e-09,0.000972768117208,-0.0060731079429388,0.0,0.0,0.0,-0.0061391675844788,60.0,0.6958606243133545,-0.0,-6.074299818692452e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.1292655270081e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.61356781772338e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,7.100552465999499e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.613564179744571e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,0.0004560256493277,287.4559936523437,294.1499938964844,288.1499938964844,286.8661804199219,288.70001220703125,288.1499938964844,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727707947604,2.680083710515646e-09,0.000972768117208,-0.0060731079429388,0.0,0.0,0.0,-0.0061391675844788,60.0,0.6958606243133545,-0.0,-6.074299818692452e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.128493547905236e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.612755093257874e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,7.099952199496329e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.612751455279069e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,0.0004559870867524,287.4542236328125,294.1499938964844,288.1499938964844,286.8608703613281,288.695068359375,288.1499938964844,287.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726880816742,2.670427212692061e-09,0.0009726854041218,-0.006047804839909,0.0,0.0,0.0,-0.006134380120784,60.0,0.6955133080482483,-0.0,-6.073268821182864e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,9.128512465395032e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.612774738343433e-05,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,7.099966751411557e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.612771827960388e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,0.0004559880471788,287.4525756835937,294.1499938964844,288.1499938964844,286.8559875488281,288.6905212402344,288.1499938964844,287.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726897696964,2.67062327807821e-09,0.000972687092144,-0.0060483189299702,0.0,0.0,0.0,-0.0061344769783318,60.0,0.6952384114265442,-0.0,-6.073289426922203e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.12988543859683e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.614221198717132e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,7.10103486198932e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.614217560738324e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,0.0004560566449072,287.44921875,294.1499938964844,288.1483459472656,286.8450622558594,288.68121337890625,288.14990234375,287.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972835405264,2.687653433142145e-09,0.0009728327277116,-0.0060929437167942,0.0,0.0,0.0,-0.0061429194174706,60.0,0.6942817568778992,-0.0,-6.075108416325747e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.12988543859683e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.614221198717132e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,7.10103486198932e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.614217560738324e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,0.0004560566449072,287.44921875,294.1499938964844,288.1483459472656,286.8450622558594,288.68121337890625,288.14990234375,287.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972835405264,2.687653433142145e-09,0.0009728327277116,-0.0060929437167942,0.0,0.0,0.0,-0.0061429194174706,60.0,0.6942817568778992,-0.0,-6.075108416325747e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.13230105652474e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.616764145903288e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,7.10291278664954e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,9.616760507924482e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.0004561772802844,287.44586181640625,294.1499938964844,288.1434936523437,286.832763671875,288.6719970703125,288.1495361328125,287.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973092042841,2.717663649676183e-09,0.0009730893070809,-0.0061715794727206,0.0,0.0,0.0,-0.0061577958986163,60.0,0.6919185519218445,-0.0,-6.078314385149497e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.13230105652474e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.616764145903288e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,7.10291278664954e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,9.616760507924482e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.0004561772802844,287.44586181640625,294.1499938964844,288.1434936523437,286.832763671875,288.6719970703125,288.1495361328125,287.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973092042841,2.717663649676183e-09,0.0009730893070809,-0.0061715794727206,0.0,0.0,0.0,-0.0061577958986163,60.0,0.6919185519218445,-0.0,-6.078314385149497e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.13386102183722e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.618407057132572e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,7.104126416379586e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.618403419153763e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,0.0004562551912385,287.4441833496094,294.1499938964844,288.1399230957031,286.8260803222656,288.6674194335937,288.1491394042969,287.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732578764669,2.737062576585458e-09,0.0009732551407068,-0.0062224110588431,0.0,0.0,0.0,-0.0061674122698605,60.0,0.6899601817131042,-0.0,-6.080387748852445e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,9.1356982011348e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,9.620341734262185e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,7.105555414455011e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,9.620338823879138e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0004563469847198,287.4425354003906,294.1499938964844,288.1356506347656,286.8191223144531,288.662841796875,288.1485595703125,287.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734533377923,2.759919404127231e-09,0.0009734506020322,-0.006282303482294,0.0,0.0,0.0,-0.0061787432059645,60.0,0.6875006556510925,-0.0,-6.082829884235252e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.140055772149935e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,9.624929953133687e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,7.108943827915937e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.624927042750642e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0004565646522678,287.4392395019531,294.1499938964844,288.12506103515625,286.8042297363281,288.6536560058594,288.1468200683594,287.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739169618114,2.8141280417059993e-09,0.000973914109636,-0.0064243464730679,0.0,0.0,0.0,-0.0062056155875325,60.0,0.6814060211181641,-0.0,-6.088625781330849e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
