time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434880,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.140055772149935e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,9.624929953133687e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,7.108943827915937e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.624927042750642e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0004565646522678,287.4392395019531,294.1499938964844,288.12506103515625,286.8042297363281,288.6536560058594,288.1468200683594,287.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739169618114,2.8141280417059993e-09,0.000973914109636,-0.0064243464730679,0.0,0.0,0.0,-0.0062056155875325,60.0,0.6814060211181641,-0.0,-6.088625781330849e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.145337389782072e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,9.630491695133968e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,7.113051833584905e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.630488057155162e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,0.0004568284784909,287.4359741210937,294.1499938964844,288.11187744140625,286.7882385253906,288.6444091796875,288.1440734863281,287.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744790149852,2.879854577031436e-09,0.0009744761628098,-0.0065965703688561,0.0,0.0,0.0,-0.0062381974421441,60.0,0.6735117435455322,-0.0,-6.095655891158458e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.145337389782072e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,9.630491695133968e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,7.113051833584905e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.630488057155162e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,0.0004568284784909,287.4359741210937,294.1499938964844,288.11187744140625,286.7882385253906,288.6444091796875,288.1440734863281,287.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744790149852,2.879854577031436e-09,0.0009744761628098,-0.0065965703688561,0.0,0.0,0.0,-0.0062381974421441,60.0,0.6735117435455322,-0.0,-6.095655891158458e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.151471022050828e-05,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,9.63695056270808e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,7.117822678992525e-05,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.636947652325034e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,0.0004571348836179,287.4327392578125,294.1499938964844,288.0963134765625,286.7712097167969,288.63507080078125,288.1401062011719,287.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751319303177,2.956203948301095e-09,0.0009751290199346,-0.0067966277711093,0.0,0.0,0.0,-0.0062760454602539,60.0,0.6640154123306274,-0.0,-6.103827132619699e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.151471022050828e-05,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,9.63695056270808e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,7.117822678992525e-05,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.636947652325034e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,0.0004571348836179,287.4327392578125,294.1499938964844,288.0963134765625,286.7712097167969,288.63507080078125,288.1401062011719,287.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751319303177,2.956203948301095e-09,0.0009751290199346,-0.0067966277711093,0.0,0.0,0.0,-0.0062760454602539,60.0,0.6640154123306274,-0.0,-6.103827132619699e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.158447210211308e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.64429709711112e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,7.123248360585421e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.644294186728077e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,0.00045748334378,287.4295349121094,294.1499938964844,288.07861328125,286.7532043457031,288.6255798339844,288.13458251953125,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758746600709,3.043048035777928e-09,0.0009758716332726,-0.0070241838693618,0.0,0.0,0.0,-0.0063190963119268,60.0,0.6529995203018188,-0.0,-6.113128847573536e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.158447210211308e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.64429709711112e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,7.123248360585421e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.644294186728077e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,0.00045748334378,287.4295349121094,294.1499938964844,288.07861328125,286.7532043457031,288.6255798339844,288.13458251953125,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758746600709,3.043048035777928e-09,0.0009758716332726,-0.0070241838693618,0.0,0.0,0.0,-0.0063190963119268,60.0,0.6529995203018188,-0.0,-6.113128847573536e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,9.162238711724058e-05,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.648289415054025e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,7.12619730620645e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.648286504670978e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,0.0004576727515086,287.4279479980469,294.1499938964844,288.06903076171875,286.7438659667969,288.6207580566406,288.1311950683594,287.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762783301994,3.090250277892892e-09,0.0009762752451933,-0.0071478667668998,0.0,0.0,0.0,-0.0063424953259527,60.0,0.6469733119010925,-0.0,-6.118187911852146e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,9.166208474198356e-05,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.652469452703372e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,7.129284495022148e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,9.652466542320326e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,0.0004578710359055,287.4263610839844,294.1499938964844,288.0589904785156,286.7343139648437,288.6159362792969,288.12744140625,287.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767009178176,3.1396696353880316e-09,0.0009766977746039,-0.0072773578576743,0.0,0.0,0.0,-0.006366993766278,60.0,0.6406620144844055,-0.0,-6.12348642903271e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.174672595690936e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.661383228376508e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,7.135867781471461e-05,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.661380317993462e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,0.0004582938563544,287.4231872558594,294.1499938964844,288.0375671386719,286.71466064453125,288.6060791015625,288.1185913085937,287.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776022052392,3.245057556000574e-09,0.0009775989456102,-0.0075535015203058,0.0,0.0,0.0,-0.0064192372374236,60.0,0.6271719932556152,-0.0,-6.13479329558686e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.174672595690936e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.661383228376508e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,7.135867781471461e-05,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.661380317993462e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,0.0004582938563544,287.4231872558594,294.1499938964844,288.0375671386719,286.71466064453125,288.6060791015625,288.1185913085937,287.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776022052392,3.245057556000574e-09,0.0009775989456102,-0.0075535015203058,0.0,0.0,0.0,-0.0064192372374236,60.0,0.6271719932556152,-0.0,-6.13479329558686e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.180089546134695e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.667087579146028e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,7.140081288525835e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.66708394116722e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,0.0004585644346661,287.4212951660156,294.1499938964844,288.02398681640625,286.7025451660156,288.6000366210937,288.1123046875,287.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781790431588,3.312503826791157e-09,0.0009781757835298,-0.0077302264980971,0.0,0.0,0.0,-0.0064526717178523,60.0,0.6184833645820618,-0.0,-6.142034436606991e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.183811926050112e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.671006409917028e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,7.142975664464757e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.67100349953398e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,0.0004587503499351,287.4200744628906,294.1499938964844,288.0146484375,286.6943054199219,288.5959777832031,288.10772705078125,287.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785753209143,3.358845646062036e-09,0.0009785720612853,-0.0078516528010368,0.0,0.0,0.0,-0.0064756446518003,60.0,0.6125102043151855,-0.0,-6.147012499013726e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,9.193472942570224e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.681179653853178e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,7.150489545892924e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.681176743470132e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,0.0004592329496517,287.4169616699219,294.1499938964844,287.9903869628906,286.6733703613281,288.5856628417969,288.0950927734375,287.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796041995286,3.4791423075830603e-09,0.000979600707069,-0.0081668570637702,0.0,0.0,0.0,-0.0065352781675755,60.0,0.5970110893249512,-0.0,-6.15994437680456e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,9.193472942570224e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.681179653853178e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,7.150489545892924e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.681176743470132e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,0.0004592329496517,287.4169616699219,294.1499938964844,287.9903869628906,286.6733703613281,288.5856628417969,288.0950927734375,287.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796041995286,3.4791423075830603e-09,0.000979600707069,-0.0081668570637702,0.0,0.0,0.0,-0.0065352781675755,60.0,0.5970110893249512,-0.0,-6.15994437680456e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,9.203630906995386e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.691877494333312e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,7.158390508266166e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.691873856354503e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,0.0004597403749357,287.41387939453125,294.1499938964844,287.9649963378906,286.6518859863281,288.5750427246094,288.0802307128906,287.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806859306991,3.6056393426520117e-09,0.0009806823218241,-0.008498303592205,0.0,0.0,0.0,-0.0065979859791696,60.0,0.5805677771568298,-0.0,-6.173557665078988e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,9.203630906995386e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.691877494333312e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,7.158390508266166e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.691873856354503e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,0.0004597403749357,287.41387939453125,294.1499938964844,287.9649963378906,286.6518859863281,288.5750427246094,288.0802307128906,287.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806859306991,3.6056393426520117e-09,0.0009806823218241,-0.008498303592205,0.0,0.0,0.0,-0.0065979859791696,60.0,0.5805677771568298,-0.0,-6.173557665078988e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,9.208844130625948e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.697366476757452e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,7.16244539944455e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,9.697363566374406e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,0.0004600007669068,287.412353515625,294.1499938964844,287.9519348144531,286.6409912109375,288.56964111328125,288.0720520019531,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812411153689,3.670553638812634e-09,0.0009812375064939,-0.008668391034007,0.0,0.0,0.0,-0.006630165502429,60.0,0.5721036791801453,-0.0,-6.180549405598867e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,9.214147576130928e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.7029515018221e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,7.166570139816031e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,9.702948591439052e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,0.0004602656990755,287.41082763671875,294.1499938964844,287.93865966796875,286.6299743652344,288.56414794921875,288.0633544921875,287.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818059625104,3.736595921566277e-09,0.0009818022372201,-0.0088414335623383,0.0,0.0,0.0,-0.0066629042848944,60.0,0.5634682774543762,-0.0,-6.187666912182976e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.224945097230376e-05,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.714321640785784e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,7.174968050094321e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,9.714318730402738e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,0.0004608050803653,287.4078063964844,294.1499938964844,287.91162109375,286.60772705078125,288.552978515625,288.04449462890625,287.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829559130594,3.871057696613889e-09,0.0009829519549384,-0.0091937435790896,0.0,0.0,0.0,-0.0067295599728822,60.0,0.5458027720451355,-0.0,-6.202169799962577e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.224945097230376e-05,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.714321640785784e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,7.174968050094321e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,9.714318730402738e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,0.0004608050803653,287.4078063964844,294.1499938964844,287.91162109375,286.60772705078125,288.552978515625,288.04449462890625,287.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829559130594,3.871057696613889e-09,0.0009829519549384,-0.0091937435790896,0.0,0.0,0.0,-0.0067295599728822,60.0,0.5458027720451355,-0.0,-6.202169799962577e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.235927427653225e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.725886775413528e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,7.183510024333373e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.72588313743472e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,0.0004613536584656,287.40478515625,294.1499938964844,287.88409423828125,286.5852355957031,288.5415344238281,288.02374267578125,287.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841254213824,4.007815856965635e-09,0.0009841214632615,-0.0095520671457052,0.0,0.0,0.0,-0.0067973546683788,60.0,0.5276922583580017,-0.0,-6.21693843072535e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.235927427653225e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.725886775413528e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,7.183510024333373e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.72588313743472e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,0.0004613536584656,287.40478515625,294.1499938964844,287.88409423828125,286.5852355957031,288.5415344238281,288.02374267578125,287.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841254213824,4.007815856965635e-09,0.0009841214632615,-0.0095520671457052,0.0,0.0,0.0,-0.0067973546683788,60.0,0.5276922583580017,-0.0,-6.21693843072535e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.247009438695386e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.737556683830916e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,7.192129123723134e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.737553773447873e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0004619072133209,287.4018249511719,294.1499938964844,287.8562316894531,286.56256103515625,288.5297546386719,288.0011291503906,287.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853057563304,4.14582279617548e-09,0.0009853015653789,-0.0099136587232351,0.0,0.0,0.0,-0.0068657677620649,60.0,0.5092543959617615,-0.0,-6.231859117633577e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.247009438695386e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.737556683830916e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,7.192129123723134e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.737553773447873e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0004619072133209,287.4018249511719,294.1499938964844,287.8562316894531,286.56256103515625,288.5297546386719,288.0011291503906,287.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853057563304,4.14582279617548e-09,0.0009853015653789,-0.0099136587232351,0.0,0.0,0.0,-0.0068657677620649,60.0,0.5092543959617615,-0.0,-6.231859117633577e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.258114732801914e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,9.749250602908432e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,7.200766413006932e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.749247692525388e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004624619323294,287.3988647460937,294.1499938964844,287.82830810546875,286.5398254394531,288.5176696777344,287.9768371582031,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864884195849,4.284113952479629e-09,0.000986484112218,-0.0102759916335344,0.0,0.0,0.0,-0.006934321951121,60.0,0.4906474947929382,-0.0,-6.24682883199057e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.258114732801914e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,9.749250602908432e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,7.200766413006932e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.749247692525388e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004624619323294,287.3988647460937,294.1499938964844,287.82830810546875,286.5398254394531,288.5176696777344,287.9768371582031,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864884195849,4.284113952479629e-09,0.000986484112218,-0.0102759916335344,0.0,0.0,0.0,-0.006934321951121,60.0,0.4906474947929382,-0.0,-6.24682883199057e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.263661922886968e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.7550917416811e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,7.205081055872142e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,9.755088831298052e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,0.000462739059003,287.3973999023437,294.1499938964844,287.8143615722656,286.5284729003906,288.51153564453125,287.9642028808594,287.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870792273432,4.353198690409954e-09,0.0009870749199762,-0.0104569969698786,0.0,0.0,0.0,-0.0069685690104961,60.0,0.4813158810138702,-0.0,-6.254313689169066e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.269185829907656e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.760908142197876e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,7.209376781247556e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.760905231814831e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,0.0004630149633157,287.3959350585937,294.1499938964844,287.80047607421875,286.5171203613281,288.5053100585937,287.9512023925781,287.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876674739643,4.42198277994521e-09,0.0009876630501821,-0.0106372134760022,0.0,0.0,0.0,-0.0070026670582592,60.0,0.4719949066638946,-0.0,-6.261770124638133e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.28015651879832e-05,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,9.772460907697678e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,7.217909296741709e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.772457997314632e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,0.0004635629593394,287.3930358886719,294.1499938964844,287.77294921875,286.4945068359375,288.49267578125,287.9244384765625,287.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888359345495,4.558602384463484e-09,0.000988831394352,-0.0109951579943299,0.0,0.0,0.0,-0.0070703923702239,60.0,0.4534371495246887,-0.0,-6.276594177734296e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.28015651879832e-05,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,9.772460907697678e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,7.217909296741709e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.772457997314632e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,0.0004635629593394,287.3930358886719,294.1499938964844,287.77294921875,286.4945068359375,288.49267578125,287.9244384765625,287.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888359345495,4.558602384463484e-09,0.000988831394352,-0.0109951579943299,0.0,0.0,0.0,-0.0070703923702239,60.0,0.4534371495246887,-0.0,-6.276594177734296e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,9.28753288462758e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.78022872004658e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,7.223647116916254e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.780225809663534e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,0.0004639314429368,287.3910827636719,294.1499938964844,287.7545166015625,286.4792175292969,288.4839172363281,287.9056701660156,287.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896215051412,4.650465790234648e-09,0.0009896168485283,-0.0112358396872878,0.0,0.0,0.0,-0.0071159312501549,60.0,0.4409394562244415,-0.0,-6.286571618829839e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.290972229791804e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.78385069174692e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,7.226321758935228e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.783848508959636e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0004641032719518,287.3901672363281,294.1499938964844,287.7459716796875,286.4720764160156,288.4797668457031,287.8967590332031,287.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989987864159,4.6933008590599465e-09,0.0009899832075461,-0.0113480659201741,0.0,0.0,0.0,-0.0071371658705174,60.0,0.4351037442684173,-0.0,-6.29122709483454e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.301561658503488e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.795001824386418e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,7.234558142954484e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,9.794998914003372e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.0004646322049666,287.3872985839844,294.1499938964844,287.7196960449219,286.449951171875,288.46661376953125,287.86846923828125,287.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911156957969,4.825168264943613e-09,0.0009911108063533,-0.0116935521364212,0.0,0.0,0.0,-0.007202535867691,60.0,0.4171496331691742,-0.0,-6.305568689413121e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.301561658503488e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.795001824386418e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,7.234558142954484e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,9.794998914003372e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.0004646322049666,287.3872985839844,294.1499938964844,287.7196960449219,286.449951171875,288.46661376953125,287.86846923828125,287.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911156957969,4.825168264943613e-09,0.0009911108063533,-0.0116935521364212,0.0,0.0,0.0,-0.007202535867691,60.0,0.4171496331691742,-0.0,-6.305568689413121e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.31184767978266e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.805833542486651e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,7.242558058351278e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.805830632103608e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,0.0004651460330933,287.3844909667969,294.1499938964844,287.6943664550781,286.42822265625,288.4532165527344,287.8398132324219,287.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922111639752,4.953261800721975e-09,0.0009922061581164,-0.0120291477069258,0.0,0.0,0.0,-0.0072660348378121,60.0,0.3996816277503967,-0.0,-6.31951522223062e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.31184767978266e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.805833542486651e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,7.242558058351278e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.805830632103608e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,0.0004651460330933,287.3844909667969,294.1499938964844,287.6943664550781,286.42822265625,288.4532165527344,287.8398132324219,287.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922111639752,4.953261800721975e-09,0.0009922061581164,-0.0120291477069258,0.0,0.0,0.0,-0.0072660348378121,60.0,0.3996816277503967,-0.0,-6.31951522223062e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.316857904195786e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.811109339352696e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,7.246454333653674e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,9.811106428969651e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0004653962969314,287.3830871582031,294.1499938964844,287.6820983886719,286.4175109863281,288.4464416503906,287.8254699707031,287.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927446953952,5.0156487851893425e-09,0.0009927396895363,-0.0121925948187708,0.0,0.0,0.0,-0.0072969612665474,60.0,0.391206294298172,-0.0,-6.326313695126373e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.321745164925233e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,9.81625635176897e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,7.250256021507084e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.816253441385923e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0004656404489651,287.3816833496094,294.1499938964844,287.670166015625,286.4069519042969,288.4396057128906,287.8111572265625,287.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932651882991,5.076514320023762e-09,0.0009932601824402,-0.0123520558699965,0.0,0.0,0.0,-0.0073271342553198,60.0,0.3828998208045959,-0.0,-6.332949453735638e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
