time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437220,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.331096953246742e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.826103632804006e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,7.257529068738222e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.82610072242096e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0004661075654439,287.37890625,294.1499938964844,287.6473083496094,286.3862609863281,288.4258117675781,287.7828063964844,287.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942611213773,5.192962948541435e-09,0.0009942558826878,-0.0126571347936987,0.0,0.0,0.0,-0.0073848604224622,60.0,0.3669010400772095,-0.0,-6.345655378936499e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.331096953246742e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.826103632804006e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,7.257529068738222e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.82610072242096e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0004661075654439,287.37890625,294.1499938964844,287.6473083496094,286.3862609863281,288.4258117675781,287.7828063964844,287.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942611213773,5.192962948541435e-09,0.0009942558826878,-0.0126571347936987,0.0,0.0,0.0,-0.0073848604224622,60.0,0.3669010400772095,-0.0,-6.345655378936499e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.33979608817026e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.835264063440265e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,7.264294981723651e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.835261153057218e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,0.0004665420856326,287.37615966796875,294.1499938964844,287.6260070800781,286.3662414550781,288.4118957519531,287.75506591796875,287.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951875545084,5.301282968162013e-09,0.0009951821994036,-0.0129409153014421,0.0,0.0,0.0,-0.0074385572224855,60.0,0.3518384397029876,-0.0,-6.35748520494417e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.33979608817026e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.835264063440265e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,7.264294981723651e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.835261153057218e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,0.0004665420856326,287.37615966796875,294.1499938964844,287.6260070800781,286.3662414550781,288.4118957519531,287.75506591796875,287.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951875545084,5.301282968162013e-09,0.0009951821994036,-0.0129409153014421,0.0,0.0,0.0,-0.0074385572224855,60.0,0.3518384397029876,-0.0,-6.35748520494417e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.347651939606294e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.843536099651828e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,7.270405330928043e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.843533916864544e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0004669345216825,287.3734436035156,294.1499938964844,287.6064758300781,286.3469543457031,288.3978271484375,287.7282409667969,287.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996024115011,5.3990998338804275e-09,0.0009960186434909,-0.0131971752271056,0.0,0.0,0.0,-0.0074870474636554,60.0,0.3378439843654632,-0.0,-6.368177452031888e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.347651939606294e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.843536099651828e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,7.270405330928043e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.843533916864544e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0004669345216825,287.3734436035156,294.1499938964844,287.6064758300781,286.3469543457031,288.3978271484375,287.7282409667969,287.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996024115011,5.3990998338804275e-09,0.0009960186434909,-0.0131971752271056,0.0,0.0,0.0,-0.0074870474636554,60.0,0.3378439843654632,-0.0,-6.368177452031888e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,9.354483336210252e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.850729838944972e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,7.275718235177919e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.850727656157689e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0004672757640946,287.3707275390625,294.1499938964844,287.5888977050781,286.3285217285156,288.3836669921875,287.70263671875,287.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967514779418,5.48415490797538e-09,0.0009967460064217,-0.0134200006723403,0.0,0.0,0.0,-0.0075292116962373,60.0,0.325062096118927,-0.0,-6.377482719699401e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,9.354483336210252e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.850729838944972e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,7.275718235177919e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.850727656157689e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0004672757640946,287.3707275390625,294.1499938964844,287.5888977050781,286.3285217285156,288.3836669921875,287.70263671875,287.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967514779418,5.48415490797538e-09,0.0009967460064217,-0.0134200006723403,0.0,0.0,0.0,-0.0075292116962373,60.0,0.325062096118927,-0.0,-6.377482719699401e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.357465023640545e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.853870142251252e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,7.278037810465321e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.853867959463968e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.0004674247174989,287.369384765625,294.1499938964844,287.5809020996094,286.3196716308594,288.3765869140625,287.6903686523437,287.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970690589398,5.521277657294377e-09,0.0009970634710043,-0.0135172549635171,0.0,0.0,0.0,-0.0075476146303117,60.0,0.3191664218902588,-0.0,-6.381545603062477e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.360116382595152e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.856661927187817e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,7.28009981685318e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.856659744400532e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,0.0004675571399275,287.3680725097656,294.1499938964844,287.573486328125,286.31103515625,288.3695068359375,287.67852783203125,287.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973512496799,5.554278370567545e-09,0.0009973456617444,-0.0136037077754735,0.0,0.0,0.0,-0.0075639737769961,60.0,0.3136328756809234,-0.0,-6.385158712873817e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.364331344841048e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.861100988928229e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,7.283378363354132e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.861098078545184e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,0.0004677677061408,287.36541748046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3553161621094,287.6561889648437,287.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977999143302,5.6067355203026645e-09,0.0009977943263947,-0.0137411328032612,0.0,0.0,0.0,-0.0075899781659245,60.0,0.3037064671516418,-0.0,-6.39090487197791e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.364331344841048e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.861100988928229e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,7.283378363354132e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.861098078545184e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,0.0004677677061408,287.36541748046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3553161621094,287.6561889648437,287.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977999143302,5.6067355203026645e-09,0.0009977943263947,-0.0137411328032612,0.0,0.0,0.0,-0.0075899781659245,60.0,0.3037064671516418,-0.0,-6.39090487197791e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.366510494146496e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.86339509836398e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,7.285072933882475e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.863392915576696e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,0.0004678765544667,287.3634338378906,294.1499938964844,287.5522766113281,286.2828369140625,288.3445739746094,287.6405334472656,287.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980318136513,5.633839617047442e-09,0.0009980261093005,-0.0138121368363499,0.0,0.0,0.0,-0.0076034143567085,60.0,0.2972146570682525,-0.0,-6.393874230070652e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.3670045316685e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.863915329333396e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,7.285457104444504e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.86391314654611e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.000467901234515,287.36279296875,294.1499938964844,287.54998779296875,286.2792663574219,288.3411865234375,287.63580322265625,287.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980843169614,5.639983147176508e-09,0.000998078729026,-0.0138282319530844,0.0,0.0,0.0,-0.0076064602471888,60.0,0.2953606843948364,-0.0,-6.394547114041417e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.368566679768264e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.865560423349962e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,7.286671461770311e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.865557512966916e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,0.0004679792618844,287.3601989746094,294.1499938964844,287.5417785644531,286.2650451660156,288.3271179199219,287.6176147460937,287.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998250208795,5.659381852041179e-09,0.0009982446208596,-0.0138790514320135,0.0,0.0,0.0,-0.0076160766184329,60.0,0.2886589467525482,-0.0,-6.39667305790681e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.368566679768264e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.865560423349962e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,7.286671461770311e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.865557512966916e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,0.0004679792618844,287.3601989746094,294.1499938964844,287.5417785644531,286.2650451660156,288.3271179199219,287.6176147460937,287.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998250208795,5.659381852041179e-09,0.0009982446208596,-0.0138790514320135,0.0,0.0,0.0,-0.0076160766184329,60.0,0.2886589467525482,-0.0,-6.39667305790681e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.369689360028131e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.866742038866504e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,7.287544576684013e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.86673985607922e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,0.0004680353449657,287.3576354980469,294.1499938964844,287.5351867675781,286.25177001953125,288.3132019042969,287.6017150878906,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.673313818732595e-09,0.0009983637137338,-0.0139155481010675,0.0,0.0,0.0,-0.007622982840985,60.0,0.2833070158958435,-0.0,-6.398200724788694e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.369689360028131e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.866742038866504e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,7.287544576684013e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.86673985607922e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,0.0004680353449657,287.3576354980469,294.1499938964844,287.5351867675781,286.25177001953125,288.3132019042969,287.6017150878906,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.673313818732595e-09,0.0009983637137338,-0.0139155481010675,0.0,0.0,0.0,-0.007622982840985,60.0,0.2833070158958435,-0.0,-6.398200724788694e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.37008808250539e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.867162589216603e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,7.287855260074139e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.86715967883356e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,0.0004680552519857,287.3563537597656,294.1499938964844,287.5325012207031,286.2455139160156,288.3063049316406,287.5945129394531,287.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984116768464,5.678253867102967e-09,0.0009984059724956,-0.0139284897595644,0.0,0.0,0.0,-0.007625431753695,60.0,0.2810290455818176,-0.0,-6.398742158353343e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.370366024086252e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.867455082712696e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,7.28807135601528e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.867452899925412e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0004680691636167,287.3551025390625,294.1499938964844,287.5301513671875,286.23944091796875,288.2994384765625,287.5878295898437,287.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984410135075,5.681688897141157e-09,0.0009984353091567,-0.0139374891296029,0.0,0.0,0.0,-0.0076271351426839,60.0,0.2790217697620392,-0.0,-6.399118746003296e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.370582847623156e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.86768282018602e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,7.288239430636168e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.867680637398736e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0004680799611378,287.3525695800781,294.1499938964844,287.52655029296875,286.2279052734375,288.28582763671875,287.5758972167969,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984635980799,5.6843298956721355e-09,0.0009984580101445,-0.0139444079250097,0.0,0.0,0.0,-0.0076284441165626,60.0,0.2757551372051239,-0.0,-6.39940793689675e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.370582847623156e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.86768282018602e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,7.288239430636168e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.867680637398736e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0004680799611378,287.3525695800781,294.1499938964844,287.52655029296875,286.2279052734375,288.28582763671875,287.5758972167969,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984635980799,5.6843298956721355e-09,0.0009984580101445,-0.0139444079250097,0.0,0.0,0.0,-0.0076284441165626,60.0,0.2757551372051239,-0.0,-6.39940793689675e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.370371117256582e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.867460175883024e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,7.288074993994087e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.86745726549998e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0004680693964473,287.35009765625,294.1499938964844,287.52423095703125,286.2171325683594,288.2724304199219,287.5658264160156,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984406642615,5.681636494614395e-09,0.0009984349599108,-0.0139373512938618,0.0,0.0,0.0,-0.0076271090656518,60.0,0.2734291553497314,-0.0,-6.399112351118674e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.370371117256582e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.867460175883024e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,7.288074993994087e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.86745726549998e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0004680693964473,287.35009765625,294.1499938964844,287.52423095703125,286.2171325683594,288.2724304199219,287.5658264160156,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984406642615,5.681636494614395e-09,0.0009984349599108,-0.0139373512938618,0.0,0.0,0.0,-0.0076271090656518,60.0,0.2734291553497314,-0.0,-6.399112351118674e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,9.369720646645874e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.866774780675767e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,7.28756858734414e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.866772597888485e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,0.0004680368874687,287.3476257324219,294.1499938964844,287.5231018066406,286.20703125,288.2592163085937,287.557373046875,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.67347502311577e-09,0.0009983651107177,-0.0139159709215164,0.0,0.0,0.0,-0.0076230634003877,60.0,0.2719193696975708,-0.0,-6.398217777814352e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,9.369720646645874e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.866774780675767e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,7.28756858734414e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.866772597888485e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,0.0004680368874687,287.3476257324219,294.1499938964844,287.5231018066406,286.20703125,288.2592163085937,287.557373046875,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.67347502311577e-09,0.0009983651107177,-0.0139159709215164,0.0,0.0,0.0,-0.0076230634003877,60.0,0.2719193696975708,-0.0,-6.398217777814352e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.36864598770626e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.865643369266763e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,7.28673257981427e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.86564118647948e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004679832200054,287.3451843261719,294.1499938964844,287.5230407714844,286.1975402832031,288.2462463378906,287.550537109375,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982559131458,5.660033330912029e-09,0.000998250208795,-0.0138807576149702,0.0,0.0,0.0,-0.0076164002530276,60.0,0.2712032198905945,-0.0,-6.396744822723123e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.36864598770626e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.865643369266763e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,7.28673257981427e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.86564118647948e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004679832200054,287.3451843261719,294.1499938964844,287.5230407714844,286.1975402832031,288.2462463378906,287.550537109375,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982559131458,5.660033330912029e-09,0.000998250208795,-0.0138807576149702,0.0,0.0,0.0,-0.0076164002530276,60.0,0.2712032198905945,-0.0,-6.396744822723123e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.367951861349866e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,9.864912135526538e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,7.286192703759298e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.864909952739254e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,0.0004679485573433,287.343994140625,294.1499938964844,287.5233764648437,286.1929931640625,288.2398681640625,287.5477294921875,287.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981817565858,5.651359824554447e-09,0.000998176052235,-0.0138580352067947,0.0,0.0,0.0,-0.0076121003367006,60.0,0.2711249887943268,-0.0,-6.395794116542676e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.36714859562926e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.864065941656008e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.28556769900024e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.864063758868724e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,0.0004679084231611,287.3428039550781,294.1499938964844,287.52392578125,286.1885681152344,288.2335205078125,287.5452880859375,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980958420783,5.641319411608947e-09,0.0009980902541428,-0.0138317327946424,0.0,0.0,0.0,-0.0076071233488619,60.0,0.2712039649486542,-0.0,-6.394693485844982e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.365211008116604e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.862025763140991e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.284061575774103e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.862023580353708e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,0.0004678116529248,287.3404235839844,294.1499938964844,287.5256652832031,286.1800537109375,288.2210693359375,287.5413818359375,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978890884667,5.617133425062093e-09,0.0009978833841159,-0.0137683721259236,0.0,0.0,0.0,-0.0075951335020363,60.0,0.2718100249767303,-0.0,-6.392043871983334e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.365211008116604e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.862025763140991e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.284061575774103e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.862023580353708e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,0.0004678116529248,287.3404235839844,294.1499938964844,287.5256652832031,286.1800537109375,288.2210693359375,287.5413818359375,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978890884667,5.617133425062093e-09,0.0009978833841159,-0.0137683721259236,0.0,0.0,0.0,-0.0075951335020363,60.0,0.2718100249767303,-0.0,-6.392043871983334e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.36328578973189e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.859997953753918e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,7.282563456101343e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.859995770966634e-05,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,0.0004677154647652,287.33843994140625,294.1499938964844,287.5276794433594,286.1732177734375,288.2107849121094,287.5390319824219,287.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976834990084,5.5930966524897485e-09,0.0009976779110729,-0.0137054016813635,0.0,0.0,0.0,-0.0075832181610167,60.0,0.2727200984954834,-0.0,-6.389410600604607e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.36288124648854e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.859571582637729e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,7.282248407136649e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.859569399850444e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,0.000467695237603,287.3380432128906,294.1499938964844,287.5281066894531,286.17193603515625,288.2088623046875,287.5386962890625,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997640308924,5.588045137727704e-09,0.0009976347209885,-0.0136921675875782,0.0,0.0,0.0,-0.0075807138346135,60.0,0.2729348242282867,-0.0,-6.38885708781345e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.36013166210614e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.856676479103044e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,7.28011000319384e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.85667429631576e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,0.0004675579257309,287.3357238769531,294.1499938964844,287.5311889648437,286.16412353515625,288.1968994140625,287.5370483398437,287.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997346942313,5.553738358088367e-09,0.0009973413543775,-0.0136022930964827,0.0,0.0,0.0,-0.0075637074187397,60.0,0.2745009064674377,-0.0,-6.385099737826749e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.36013166210614e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.856676479103044e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,7.28011000319384e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.85667429631576e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,0.0004675579257309,287.3357238769531,294.1499938964844,287.5311889648437,286.16412353515625,288.1968994140625,287.5370483398437,287.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997346942313,5.553738358088367e-09,0.0009973413543775,-0.0136022930964827,0.0,0.0,0.0,-0.0075637074187397,60.0,0.2745009064674377,-0.0,-6.385099737826749e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.356978989671916e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.853356459643692e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,7.27765800547786e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.853354276856408e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0004674004158005,287.3334350585937,294.1499938964844,287.53472900390625,286.1565246582031,288.18524169921875,287.5364074707031,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970105020329,5.514405820861157e-09,0.0009970050305128,-0.0134992515668272,0.0,0.0,0.0,-0.0075442092493176,60.0,0.2764486968517303,-0.0,-6.380793848848043e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.356978989671916e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.853356459643692e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,7.27765800547786e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.853354276856408e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0004674004158005,287.3334350585937,294.1499938964844,287.53472900390625,286.1565246582031,288.18524169921875,287.5364074707031,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970105020329,5.514405820861157e-09,0.0009970050305128,-0.0134992515668272,0.0,0.0,0.0,-0.0075442092493176,60.0,0.2764486968517303,-0.0,-6.380793848848043e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.355258953291924e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.851545473793522e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,7.276319956872612e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.851543291006236e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0004673145303968,287.332275390625,294.1499938964844,287.5366516113281,286.1528015136719,288.17950439453125,287.53643798828125,287.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968270314857,5.492954535668559e-09,0.0009968215599656,-0.0134430546313524,0.0,0.0,0.0,-0.0075335754081606,60.0,0.2775419354438782,-0.0,-6.378445505106356e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
