time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439560,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.353434143122286e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.849623893387616e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,7.274901145137846e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.849621710600331e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,0.0004672233771998,287.3311462402344,294.1499938964844,287.5386657714844,286.14910888671875,288.1738586425781,287.5366516113281,287.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966325014829,5.470195407752953e-09,0.0009966270299628,-0.0133834304288029,0.0,0.0,0.0,-0.0075222933664917,60.0,0.2786968350410461,-0.0,-6.375955052817518e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.34950148803182e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.845482418313622e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,7.271841604961082e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.845480235526338e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,0.0004670268972404,287.3288879394531,294.1499938964844,287.5428466796875,286.1417541503906,288.1627197265625,287.53759765625,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996212940663,5.421140869543706e-09,0.0009962075855582,-0.0132549190893769,0.0,0.0,0.0,-0.0074979760684072,60.0,0.2811436057090759,-0.0,-6.370588323534322e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.34950148803182e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.845482418313622e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,7.271841604961082e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.845480235526338e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,0.0004670268972404,287.3288879394531,294.1499938964844,287.5428466796875,286.1417541503906,288.1627197265625,287.53759765625,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996212940663,5.421140869543706e-09,0.0009962075855582,-0.0132549190893769,0.0,0.0,0.0,-0.0074979760684072,60.0,0.2811436057090759,-0.0,-6.370588323534322e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.34520357986912e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.84095604508184e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,7.268499030033126e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.840953862294556e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004668122273869,287.32666015625,294.1499938964844,287.5471496582031,286.13446044921875,288.1518859863281,287.53912353515625,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995754613541,5.367545519163741e-09,0.0009957492584362,-0.0131145101040601,0.0,0.0,0.0,-0.0074714077636599,60.0,0.2837263941764831,-0.0,-6.364727767049774e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.34520357986912e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.84095604508184e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,7.268499030033126e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.840953862294556e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004668122273869,287.32666015625,294.1499938964844,287.5471496582031,286.13446044921875,288.1518859863281,287.53912353515625,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995754613541,5.367545519163741e-09,0.0009957492584362,-0.0131145101040601,0.0,0.0,0.0,-0.0074714077636599,60.0,0.2837263941764831,-0.0,-6.364727767049774e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.340563701698557e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.836070239543916e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,7.264890155056491e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.83606805675663e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,0.000466580473585,287.324462890625,294.1499938964844,287.551513671875,286.1270751953125,288.1412658691406,287.5411376953125,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952598484233,5.309690020993685e-09,0.0009952544933184,-0.012962938286364,0.0,0.0,0.0,-0.0074427272193133,60.0,0.2863653600215912,-0.0,-6.358403936701508e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.340563701698557e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.836070239543916e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,7.264890155056491e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.83606805675663e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,0.000466580473585,287.324462890625,294.1499938964844,287.551513671875,286.1270751953125,288.1412658691406,287.5411376953125,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952598484233,5.309690020993685e-09,0.0009952544933184,-0.012962938286364,0.0,0.0,0.0,-0.0074427272193133,60.0,0.2863653600215912,-0.0,-6.358403936701508e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.335612412542103e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.83085556072183e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,7.261038990691304e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.830854105530308e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,0.00046633312013,287.3222961425781,294.1499938964844,287.5557556152344,286.1195678710937,288.13092041015625,287.5435485839844,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947317885234,5.2479482981482314e-09,0.000994726549834,-0.0128011871129274,0.0,0.0,0.0,-0.0074121202342212,60.0,0.2889813780784607,-0.0,-6.351658754510936e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.335612412542103e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.83085556072183e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,7.261038990691304e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.830854105530308e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,0.00046633312013,287.3222961425781,294.1499938964844,287.5557556152344,286.1195678710937,288.13092041015625,287.5435485839844,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947317885234,5.2479482981482314e-09,0.000994726549834,-0.0128011871129274,0.0,0.0,0.0,-0.0074121202342212,60.0,0.2889813780784607,-0.0,-6.351658754510936e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.33302944758907e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.828136535361408e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,7.259030098794028e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.828134352574124e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,0.0004662041319534,287.3211975097656,294.1499938964844,287.5578308105469,286.1157531738281,288.1258239746094,287.5448913574219,287.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944564662873,5.2157500540772625e-09,0.0009944512275978,-0.0127168325707316,0.0,0.0,0.0,-0.0073961587622761,60.0,0.2902528643608093,-0.0,-6.348142989054395e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.330383909400553e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.825350571190938e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,7.256972457980737e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.825348388403654e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.0004660719714593,287.32012939453125,294.1499938964844,287.559814453125,286.1118469238281,288.1208190917969,287.5462646484375,287.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941743919625,5.182762219391179e-09,0.0009941691532731,-0.0126304104924201,0.0,0.0,0.0,-0.0073798061348497,60.0,0.2914873361587524,-0.0,-6.344541247926827e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.324925485998392e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.819602564675732e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.252726936712861e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.819600381888448e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0004657993267755,287.3179931640625,294.1499938964844,287.56353759765625,286.1038818359375,288.1109924316406,287.5491638183594,287.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935924317687,5.114712653409015e-09,0.0009935873094946,-0.0124521292746067,0.0,0.0,0.0,-0.0073460722342133,60.0,0.2938125431537628,-0.0,-6.337115365795398e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.324925485998392e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.819602564675732e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.252726936712861e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.819600381888448e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0004657993267755,287.3179931640625,294.1499938964844,287.56353759765625,286.1038818359375,288.1109924316406,287.5491638183594,287.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935924317687,5.114712653409015e-09,0.0009935873094946,-0.0124521292746067,0.0,0.0,0.0,-0.0073460722342133,60.0,0.2938125431537628,-0.0,-6.337115365795398e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.31973772821948e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.814139048103244e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,7.248691690620035e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.81413686531596e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0004655401571653,287.3160705566406,294.1499938964844,287.56658935546875,286.0962219238281,288.1021728515625,287.5518798828125,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930392261594,5.050028395459094e-09,0.0009930341038852,-0.012282664887607,0.0,0.0,0.0,-0.0073140067979693,60.0,0.2957170009613037,-0.0,-6.330061097514772e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.319280070485549e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.813657379709184e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,7.248335896292701e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.81365592451766e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,0.0004655173106584,287.3158874511719,294.1499938964844,287.5668334960937,286.0955505371094,288.1014099121094,287.5521240234375,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929904481396,5.044328954539878e-09,0.0009929854422807,-0.0122677329927682,0.0,0.0,0.0,-0.0073111816309392,60.0,0.295870691537857,-0.0,-6.329440083163719e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.313498594565316e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.807569585973396e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.243839354487136e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.807567403186113e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,0.0004652285133488,287.3138122558594,294.1499938964844,287.569580078125,286.0868225097656,288.0920715332031,287.5550537109375,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923740290105,4.972251055335164e-09,0.0009923690231516,-0.0120788970962166,0.0,0.0,0.0,-0.0072754509747028,60.0,0.2975864112377167,-0.0,-6.321584322677154e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.313498594565316e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.807569585973396e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.243839354487136e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.807567403186113e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,0.0004652285133488,287.3138122558594,294.1499938964844,287.569580078125,286.0868225097656,288.0920715332031,287.5550537109375,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923740290105,4.972251055335164e-09,0.0009923690231516,-0.0120788970962166,0.0,0.0,0.0,-0.0072754509747028,60.0,0.2975864112377167,-0.0,-6.321584322677154e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.307632717536762e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.801392297958957e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.239276601467282e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.801390115171672e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0004649354959838,287.311767578125,294.1499938964844,287.5716247558594,286.0776062011719,288.0829467773437,287.55780029296875,287.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917486459016,4.899123773327574e-09,0.0009917437564581,-0.0118873100727796,0.0,0.0,0.0,-0.0072391997091472,60.0,0.2988766729831695,-0.0,-6.313618428066547e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.307632717536762e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.801392297958957e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.239276601467282e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.801390115171672e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0004649354959838,287.311767578125,294.1499938964844,287.5716247558594,286.0776062011719,288.0829467773437,287.55780029296875,287.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917486459016,4.899123773327574e-09,0.0009917437564581,-0.0118873100727796,0.0,0.0,0.0,-0.0072391997091472,60.0,0.2988766729831695,-0.0,-6.313618428066547e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.304685227107257e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.798288374440745e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.236984674818814e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.79828619165346e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,0.0004647882888093,287.31072998046875,294.1499938964844,287.5723571777344,286.0727844238281,288.07843017578125,287.55908203125,287.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991434440948,4.862378943926161e-09,0.0009914295515045,-0.0117910420522093,0.0,0.0,0.0,-0.0072209844365715,60.0,0.2993348836898803,-0.0,-6.309618072464218e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.301736281486228e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.79518226813525e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,7.234690565383062e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.795180085347964e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0004646409361157,287.3097229003906,294.1499938964844,287.5729064941406,286.0678100585937,288.0740051269531,287.560302734375,287.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911198867484,4.8256088014397855e-09,0.0009911151137202,-0.0116947060450911,0.0,0.0,0.0,-0.0072027565911412,60.0,0.2996627688407898,-0.0,-6.305616295776417e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.295857307733968e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.78899115580134e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,7.230117626022547e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.788989700609818e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0004643472784664,287.3077392578125,294.1499938964844,287.5732727050781,286.0574035644531,288.06524658203125,287.5624389648437,287.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904931066557,4.752317650513761e-09,0.0009904883336275,-0.0115026868879795,0.0,0.0,0.0,-0.0071664247661828,60.0,0.2998827397823334,-0.0,-6.297643295738453e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.295857307733968e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.78899115580134e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,7.230117626022547e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.788989700609818e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0004643472784664,287.3077392578125,294.1499938964844,287.5732727050781,286.0574035644531,288.06524658203125,287.5624389648437,287.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904931066557,4.752317650513761e-09,0.0009904883336275,-0.0115026868879795,0.0,0.0,0.0,-0.0071664247661828,60.0,0.2998827397823334,-0.0,-6.297643295738453e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.29003654164262e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.782862616702914e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,7.225590525195003e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.78286043391563e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0004640565312001,287.3057556152344,294.1499938964844,287.5726318359375,286.0462951660156,288.056640625,287.56414794921875,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898726129904,4.679761911319247e-09,0.0009898679563775,-0.0113125937059521,0.0,0.0,0.0,-0.0071304566226899,60.0,0.2994746267795563,-0.0,-6.28975556082878e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.29003654164262e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.782862616702914e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,7.225590525195003e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.78286043391563e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0004640565312001,287.3057556152344,294.1499938964844,287.5726318359375,286.0462951660156,288.056640625,287.56414794921875,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898726129904,4.679761911319247e-09,0.0009898679563775,-0.0113125937059521,0.0,0.0,0.0,-0.0071304566226899,60.0,0.2994746267795563,-0.0,-6.28975556082878e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.28432054934092e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.77684248937294e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,7.221144187496975e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.776841034181416e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,0.0004637709935195,287.30377197265625,294.1499938964844,287.5708312988281,286.034423828125,288.04815673828125,287.5653076171875,287.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892631787806,4.608497583546978e-09,0.0009892585221678,-0.0111258830875158,0.0,0.0,0.0,-0.0070951296947896,60.0,0.2983304262161255,-0.0,-6.282012776637202e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.28432054934092e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.77684248937294e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,7.221144187496975e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.776841034181416e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,0.0004637709935195,287.30377197265625,294.1499938964844,287.5708312988281,286.034423828125,288.04815673828125,287.5653076171875,287.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892631787806,4.608497583546978e-09,0.0009892585221678,-0.0111258830875158,0.0,0.0,0.0,-0.0070951296947896,60.0,0.2983304262161255,-0.0,-6.282012776637202e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.278736979467794e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.770962788024916e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,7.21680189599283e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.770961332833394e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,0.0004634920915123,287.3018493652344,294.1499938964844,287.5678100585937,286.021728515625,288.039794921875,287.5658569335937,287.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886678308248,4.538894593508758e-09,0.0009886632906273,-0.010943523608148,0.0,0.0,0.0,-0.007060625590384,60.0,0.2963993549346924,-0.0,-6.274454733556922e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.278736979467794e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.770962788024916e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,7.21680189599283e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.770961332833394e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,0.0004634920915123,287.3018493652344,294.1499938964844,287.5678100585937,286.021728515625,288.039794921875,287.5658569335937,287.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886678308248,4.538894593508758e-09,0.0009886632906273,-0.010943523608148,0.0,0.0,0.0,-0.007060625590384,60.0,0.2963993549346924,-0.0,-6.274454733556922e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.276004129787908e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.768085146788508e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,7.214675861177966e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.768082964001223e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.0004633555945474,287.3009033203125,294.1499938964844,287.5657653808594,286.0150146484375,288.03564453125,287.5658569335937,287.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883765596896,4.504824069329061e-09,0.000988372019492,-0.0108542582020163,0.0,0.0,0.0,-0.0070437360554933,60.0,0.2950991690158844,-0.0,-6.270757069160028e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.273316391045228e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.765254071680828e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,7.212585478555411e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.765252616489306e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0004632213094737,287.2999267578125,294.1499938964844,287.5633850097656,286.0080871582031,288.031494140625,287.565673828125,287.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880899451673,4.471313541642985e-09,0.0009880854049697,-0.0107664605602622,0.0,0.0,0.0,-0.0070271240547299,60.0,0.2935711741447449,-0.0,-6.267121221981142e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.268082794733346e-05,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.759743261383846e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,7.208515307866037e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.759741806192324e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0004629598988685,287.29803466796875,294.1499938964844,287.5574951171875,285.9934997558594,288.0232849121094,287.5646667480469,287.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875319665297,4.406072839913122e-09,0.0009875275427475,-0.010595528408885,0.0,0.0,0.0,-0.0069947824813425,60.0,0.2897912263870239,-0.0,-6.260044926875707e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.268082794733346e-05,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.759743261383846e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,7.208515307866037e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.759741806192324e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0004629598988685,287.29803466796875,294.1499938964844,287.5574951171875,285.9934997558594,288.0232849121094,287.5646667480469,287.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875319665297,4.406072839913122e-09,0.0009875275427475,-0.010595528408885,0.0,0.0,0.0,-0.0069947824813425,60.0,0.2897912263870239,-0.0,-6.260044926875707e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.263049287255852e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.754442726261914e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,7.204600115073845e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.754441271070392e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0004627084708772,287.2961730957031,294.1499938964844,287.54998779296875,285.97784423828125,288.0150756835937,287.5628356933594,287.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.34331681731237e-09,0.0009869908681139,-0.0104311052709817,0.0,0.0,0.0,-0.0069636730477213,60.0,0.2850283980369568,-0.0,-6.253242901266276e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.263049287255852e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.754442726261914e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,7.204600115073845e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.754441271070392e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0004627084708772,287.2961730957031,294.1499938964844,287.54998779296875,285.97784423828125,288.0150756835937,287.5628356933594,287.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.34331681731237e-09,0.0009869908681139,-0.0104311052709817,0.0,0.0,0.0,-0.0069636730477213,60.0,0.2850283980369568,-0.0,-6.253242901266276e-08,0.0,283.1761169433594,287.1497802734375,291.5470275878906,292.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.008523583842598e-21,4.004262195818082e-21,4.004261791921299e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
