time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.7751687909884316e-14,5.18549775601479e-13,-5.36301471981693e-13,-1.0548513017932803e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,0.0004713849339168,296.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,0.0004963910323567,296.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,0.0003666327393148,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,0.0004963910323567,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,0.0023546654265373,293.17840576171875,294.1499938964844,284.2444152832031,284.2444152832031,291.70831298828125,291.5146789550781,293.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0084878699854016,1.728447251991838e-08,0.0084878522902727,-0.0369282029569149,0.0,0.0,0.0,-0.0507254935801029,60.0,-50.25633239746094,-0.0,-1.7199258763866965e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,0.0004713849339168,296.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,0.0004963910323567,296.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,0.0003666327393148,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,0.0004963910323567,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,0.0023546654265373,293.17840576171875,294.1499938964844,284.2444152832031,284.2444152832031,291.70831298828125,291.5146789550781,293.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0084878699854016,1.728447251991838e-08,0.0084878522902727,-0.0369282029569149,0.0,0.0,0.0,-0.0507254935801029,60.0,-50.25633239746094,-0.0,-1.7199258763866965e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,9.59981043706648e-05,296.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,0.0001010906271403,296.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,7.466519309673458e-05,296.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,0.0001010906271403,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0004795304266735,293.1782531738281,294.1499938964844,284.2357788085937,284.2357788085937,291.5097351074219,289.5882873535156,293.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221478296443,7.270355428801167e-09,0.0010221406118944,-0.0180888324975967,0.0,0.0,0.0,-0.0084683569148182,60.0,-14.386567115783691,-0.0,-7.133181156859791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,9.59981043706648e-05,296.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,0.0001010906271403,296.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,7.466519309673458e-05,296.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,0.0001010906271403,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0004795304266735,293.1782531738281,294.1499938964844,284.2357788085937,284.2357788085937,291.5097351074219,289.5882873535156,293.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221478296443,7.270355428801167e-09,0.0010221406118944,-0.0180888324975967,0.0,0.0,0.0,-0.0084683569148182,60.0,-14.386567115783691,-0.0,-7.133181156859791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,9.533427510177717e-05,296.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,0.0001003915822366,296.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,7.41488765925169e-05,296.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.0001003915822366,297.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0004762144235428,293.17822265625,294.1499938964844,284.2303771972656,284.2303771972656,291.4438171386719,288.84136962890625,293.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157776996493,7.081124575591957e-09,0.0010157705983147,-0.0175979435443878,0.0,0.0,0.0,-0.008350440301001,60.0,-9.18232250213623,-0.0,-7.034869042854552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,9.51767069636844e-05,296.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,0.0001002256612991,296.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,7.402632763842121e-05,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,0.0001002256612991,297.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,0.0004754273686558,293.1781616210937,294.1499938964844,284.22430419921875,284.22430419921875,291.3786926269531,288.2154235839844,293.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140987578779,6.899695037532183e-09,0.0010140918893739,-0.0171228516846895,0.0,0.0,0.0,-0.0082598533481359,60.0,-7.292943477630615,-0.0,-7.011634295395197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,9.48745000641793e-05,296.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.990741818910465e-05,296.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,7.379127782769501e-05,296.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,9.990741818910465e-05,297.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,0.0004739177820738,293.1780700683594,294.1499938964844,284.21026611328125,284.21026611328125,291.2502746582031,287.2406005859375,293.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108787100762,6.5572196561447535e-09,0.0010108721908181,-0.016226066276431,0.0,0.0,0.0,-0.0080885980278253,60.0,-6.34127950668335,-0.0,-6.967178478589632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,9.48745000641793e-05,296.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.990741818910465e-05,296.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,7.379127782769501e-05,296.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,9.990741818910465e-05,297.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,0.0004739177820738,293.1780700683594,294.1499938964844,284.21026611328125,284.21026611328125,291.2502746582031,287.2406005859375,293.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108787100762,6.5572196561447535e-09,0.0010108721908181,-0.016226066276431,0.0,0.0,0.0,-0.0080885980278253,60.0,-6.34127950668335,-0.0,-6.967178478589632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.459973080083728e-05,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.96180751826614e-05,296.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,7.357756840065122e-05,296.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,9.96180751826614e-05,296.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0004725452454295,293.1779479980469,294.1499938964844,284.19390869140625,284.19390869140625,291.124267578125,286.53399658203125,293.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079509811475,6.245803430005026e-09,0.0010079446947202,-0.0154105769470334,0.0,0.0,0.0,-0.0079328753054142,60.0,-6.212193965911865,-0.0,-6.926880757873732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.459973080083728e-05,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.96180751826614e-05,296.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,7.357756840065122e-05,296.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,9.96180751826614e-05,296.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0004725452454295,293.1779479980469,294.1499938964844,284.19390869140625,284.19390869140625,291.124267578125,286.53399658203125,293.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079509811475,6.245803430005026e-09,0.0010079446947202,-0.0154105769470334,0.0,0.0,0.0,-0.0079328753054142,60.0,-6.212193965911865,-0.0,-6.926880757873732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.435501124244185e-05,296.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.936037531588228e-05,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,7.338722934946418e-05,296.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.936037531588228e-05,296.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0004713228263426,293.1778259277344,294.1499938964844,284.17547607421875,284.17547607421875,291.00054931640625,286.01336669921875,293.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053433943539,5.9684461817255405e-09,0.0010053374571725,-0.0146842505782842,0.0,0.0,0.0,-0.007794183678925,60.0,-6.192591190338135,-0.0,-6.89108858864529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.435501124244185e-05,296.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.936037531588228e-05,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,7.338722934946418e-05,296.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.936037531588228e-05,296.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0004713228263426,293.1778259277344,294.1499938964844,284.17547607421875,284.17547607421875,291.00054931640625,286.01336669921875,293.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053433943539,5.9684461817255405e-09,0.0010053374571725,-0.0146842505782842,0.0,0.0,0.0,-0.007794183678925,60.0,-6.192591190338135,-0.0,-6.89108858864529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.414146916242316e-05,296.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.913550456985833e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.322114106500521e-05,296.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.913550456985833e-05,296.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0004702561418525,293.1777038574219,294.1499938964844,284.1552124023437,284.1552124023437,290.87896728515625,285.62091064453125,293.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030680568888,5.7264237796061934e-09,0.0010030623525381,-0.0140504380688071,0.0,0.0,0.0,-0.0076731606386601,60.0,-6.187408924102783,-0.0,-6.859932000224944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.414146916242316e-05,296.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.913550456985833e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.322114106500521e-05,296.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.913550456985833e-05,296.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0004702561418525,293.1777038574219,294.1499938964844,284.1552124023437,284.1552124023437,290.87896728515625,285.62091064453125,293.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030680568888,5.7264237796061934e-09,0.0010030623525381,-0.0140504380688071,0.0,0.0,0.0,-0.0076731606386601,60.0,-6.187408924102783,-0.0,-6.859932000224944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.40463287406601e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.90353073575534e-05,296.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.314714457606897e-05,296.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.90353073575534e-05,296.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0004697808763012,293.1776428222656,294.1499938964844,284.1444702148437,284.1444702148437,290.8189697265625,285.461181640625,293.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002054195851,5.618589593581191e-09,0.0010020486079156,-0.0137680349871516,0.0,0.0,0.0,-0.0076192384585738,60.0,-6.186639785766602,-0.0,-6.846072864163943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.395820961799473e-05,296.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.894251707009972e-05,296.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.307860505534336e-05,296.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.894251707009972e-05,296.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0004693407099694,293.1775817871094,294.1499938964844,284.13336181640625,284.13336181640625,290.75946044921875,285.32098388671875,293.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011153062805,5.518722812070109e-09,0.0010011098347604,-0.0135064935311675,0.0,0.0,0.0,-0.0075693000108003,60.0,-6.186695575714111,-0.0,-6.833249699411681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.379872790304944e-05,296.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.877457341644912e-05,296.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.295456452993676e-05,296.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.877457341644912e-05,296.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0004685440508183,293.1774597167969,294.1499938964844,284.11016845703125,284.11016845703125,290.6418762207031,285.085205078125,293.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994159918278,5.337971842322986e-09,0.000999410636723,-0.0130331180989742,0.0,0.0,0.0,-0.0074789160862565,60.0,-6.1887078285217285,-0.0,-6.810072505913922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.379872790304944e-05,296.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.877457341644912e-05,296.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.295456452993676e-05,296.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.877457341644912e-05,296.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0004685440508183,293.1774597167969,294.1499938964844,284.11016845703125,284.11016845703125,290.6418762207031,285.085205078125,293.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994159918278,5.337971842322986e-09,0.000999410636723,-0.0130331180989742,0.0,0.0,0.0,-0.0074789160862565,60.0,-6.1887078285217285,-0.0,-6.810072505913922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.3654562078882e-05,296.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.86227605608292e-05,296.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.284243474714458e-05,296.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.86227605608292e-05,296.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,0.0004678239347413,293.17730712890625,294.1499938964844,284.0859069824219,284.0859069824219,290.5261535644531,284.8975524902344,293.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978798916563,5.174578987521272e-09,0.0009978746529668,-0.012605195865035,0.0,0.0,0.0,-0.007397212088108,60.0,-6.19273567199707,-0.0,-6.789154127773146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.3654562078882e-05,296.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.86227605608292e-05,296.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.284243474714458e-05,296.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.86227605608292e-05,296.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,0.0004678239347413,293.17730712890625,294.1499938964844,284.0859069824219,284.0859069824219,290.5261535644531,284.8975524902344,293.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978798916563,5.174578987521272e-09,0.0009978746529668,-0.012605195865035,0.0,0.0,0.0,-0.007397212088108,60.0,-6.19273567199707,-0.0,-6.789154127773146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.351874905405566e-05,296.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.84797443379648e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.273680239450186e-05,296.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.84797443379648e-05,296.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0004671454953495,293.1771545410156,294.1499938964844,284.0607604980469,284.0607604980469,290.41217041015625,284.7455139160156,293.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964327327907,5.020653226495142e-09,0.0009964277269318,-0.0122020617127418,0.0,0.0,0.0,-0.0073202420026063,60.0,-6.198075294494629,-0.0,-6.769477778334476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.351874905405566e-05,296.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.84797443379648e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.273680239450186e-05,296.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.84797443379648e-05,296.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0004671454953495,293.1771545410156,294.1499938964844,284.0607604980469,284.0607604980469,290.41217041015625,284.7455139160156,293.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964327327907,5.020653226495142e-09,0.0009964277269318,-0.0122020617127418,0.0,0.0,0.0,-0.0073202420026063,60.0,-6.198075294494629,-0.0,-6.769477778334476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.338658128399402e-05,296.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.834056254476307e-05,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.263400766532868e-05,296.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.834056254476307e-05,296.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,0.0004664853040594,293.177001953125,294.1499938964844,284.0350341796875,284.0350341796875,290.2999267578125,284.6210632324219,293.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950244566425,4.8708597155666675e-09,0.0009950196836143,-0.0118097430095076,0.0,0.0,0.0,-0.0072453380562365,60.0,-6.2041916847229,-0.0,-6.750357073315173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.338658128399402e-05,296.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.834056254476307e-05,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.263400766532868e-05,296.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.834056254476307e-05,296.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,0.0004664853040594,293.177001953125,294.1499938964844,284.0350341796875,284.0350341796875,290.2999267578125,284.6210632324219,293.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950244566425,4.8708597155666675e-09,0.0009950196836143,-0.0118097430095076,0.0,0.0,0.0,-0.0072453380562365,60.0,-6.2041916847229,-0.0,-6.750357073315173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.332104673376308e-05,296.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.827155736275016e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,7.258303958224133e-05,296.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.827155736275016e-05,296.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,0.0004661579732783,293.1769104003906,294.1499938964844,284.02203369140625,284.02203369140625,290.2444763183594,284.5674743652344,293.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943263139575,4.796590236111342e-09,0.0009943215409293,-0.0116152251139283,0.0,0.0,0.0,-0.0072082001715898,60.0,-6.207415580749512,-0.0,-6.740886249190225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.325572318630292e-05,296.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.820277045946568e-05,296.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,7.253223157022148e-05,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.820277045946568e-05,296.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,0.0004658316611312,293.1768493652344,294.1499938964844,284.0089416503906,284.0089416503906,290.1894226074219,284.5181884765625,293.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936302667483,4.722554347580399e-09,0.0009936254937201,-0.0114213181659579,0.0,0.0,0.0,-0.007171178702265,60.0,-6.210689544677734,-0.0,-6.73145237328754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.312589099863544e-05,296.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.806604793993756e-05,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,7.243124855449423e-05,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.806604793993756e-05,296.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,0.0004651831113733,293.1766662597656,294.1499938964844,283.9827575683594,283.9827575683594,290.0805053710937,284.4310302734375,293.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992246903479,4.5754111610563095e-09,0.0009922423632815,-0.0110359312966465,0.0,0.0,0.0,-0.0070976004935801,60.0,-6.217310428619385,-0.0,-6.712722466772902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.312589099863544e-05,296.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.806604793993756e-05,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,7.243124855449423e-05,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.806604793993756e-05,296.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,0.0004651831113733,293.1766662597656,294.1499938964844,283.9827575683594,283.9827575683594,290.0805053710937,284.4310302734375,293.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992246903479,4.5754111610563095e-09,0.0009922423632815,-0.0110359312966465,0.0,0.0,0.0,-0.0070976004935801,60.0,-6.217310428619385,-0.0,-6.712722466772902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,9.299827070208266e-05,296.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,9.793165372684598e-05,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,7.233198266476393e-05,296.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,9.793165372684598e-05,296.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,0.0004645455919671,293.1764831542969,294.1499938964844,283.9566955566406,283.9566955566406,289.97320556640625,284.356689453125,293.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908870561048,4.430765532248415e-09,0.0009908826323226,-0.0106570804491639,0.0,0.0,0.0,-0.0070252707228064,60.0,-6.223933696746826,-0.0,-6.694335752399638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,9.299827070208266e-05,296.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,9.793165372684598e-05,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,7.233198266476393e-05,296.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,9.793165372684598e-05,296.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,0.0004645455919671,293.1764831542969,294.1499938964844,283.9566955566406,283.9566955566406,289.97320556640625,284.356689453125,293.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908870561048,4.430765532248415e-09,0.0009908826323226,-0.0106570804491639,0.0,0.0,0.0,-0.0070252707228064,60.0,-6.223933696746826,-0.0,-6.694335752399638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,9.287495049647988e-05,296.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,9.780179971130563e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,7.223607099149376e-05,296.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,9.780179971130563e-05,296.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.0004639296093955,293.1763000488281,294.1499938964844,283.9310302734375,283.9310302734375,289.8674621582031,284.29248046875,293.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895730763673,4.291006661105712e-09,0.0009895688854157,-0.0102910250425338,0.0,0.0,0.0,-0.0069553847424685,60.0,-6.230505466461182,-0.0,-6.676594210830444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,9.287495049647988e-05,296.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,9.780179971130563e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,7.223607099149376e-05,296.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,9.780179971130563e-05,296.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.0004639296093955,293.1763000488281,294.1499938964844,283.9310302734375,283.9310302734375,289.8674621582031,284.29248046875,293.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895730763673,4.291006661105712e-09,0.0009895688854157,-0.0102910250425338,0.0,0.0,0.0,-0.0069553847424685,60.0,-6.230505466461182,-0.0,-6.676594210830444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,9.275849151890724e-05,296.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,9.767915616976096e-05,296.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,7.214549259515479e-05,296.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,9.767915616976096e-05,296.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,0.0004633478529285,293.17608642578125,294.1499938964844,283.906005859375,283.906005859375,289.7632751464844,284.236328125,293.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988332205452,4.159014022064866e-09,0.0009883280145004,-0.0099453078582882,0.0,0.0,0.0,-0.0068893823772668,60.0,-6.2370219230651855,-0.0,-6.659860218860558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,9.275849151890724e-05,296.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,9.767915616976096e-05,296.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,7.214549259515479e-05,296.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,9.767915616976096e-05,296.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,0.0004633478529285,293.17608642578125,294.1499938964844,283.906005859375,283.906005859375,289.7632751464844,284.236328125,293.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988332205452,4.159014022064866e-09,0.0009883280145004,-0.0099453078582882,0.0,0.0,0.0,-0.0068893823772668,60.0,-6.2370219230651855,-0.0,-6.659860218860558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,9.27036307984963e-05,296.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,9.762138506630436e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,7.210282637970522e-05,296.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,9.762138506630436e-05,296.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,0.0004630738403648,293.1759948730469,294.1499938964844,283.893798828125,283.893798828125,289.7117919921875,284.2108459472656,293.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877476841211,4.0968388681505985e-09,0.0009877436095848,-0.0097824549302458,0.0,0.0,0.0,-0.0068582915700972,60.0,-6.240262985229492,-0.0,-6.651984563177393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.265167318517342e-05,296.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,9.75666698650457e-05,296.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,7.206240843515843e-05,296.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.75666698650457e-05,296.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,0.0004628142924048,293.1758728027344,294.1499938964844,283.8818359375,283.8818359375,289.66070556640625,284.1869506835937,293.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871940128505,4.0379517507460605e-09,0.0009871899383142,-0.0096282148733735,0.0,0.0,0.0,-0.006828845012933,60.0,-6.243495464324951,-0.0,-6.644530259336534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,9.25562417251058e-05,296.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.74661816144362e-05,296.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,7.198819366749376e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,9.74661816144362e-05,297.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,0.0004623376007657,293.1756286621094,294.1499938964844,283.8587951660156,283.8587951660156,289.55963134765625,284.14263916015625,293.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861772414296,3.9298004850252255e-09,0.0009861732833087,-0.0093449372798204,0.0,0.0,0.0,-0.0067747640423476,60.0,-6.249941349029541,-0.0,-6.630850180044946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,9.25562417251058e-05,296.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.74661816144362e-05,296.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,7.198819366749376e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,9.74661816144362e-05,297.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,0.0004623376007657,293.1756286621094,294.1499938964844,283.8587951660156,283.8587951660156,289.55963134765625,284.14263916015625,293.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861772414296,3.9298004850252255e-09,0.0009861732833087,-0.0093449372798204,0.0,0.0,0.0,-0.0067747640423476,60.0,-6.249941349029541,-0.0,-6.630850180044946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,9.247499838238582e-05,296.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,9.738063090480864e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,7.192500197561458e-05,296.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,9.738063090480864e-05,297.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,0.0004619317769538,293.1754150390625,294.1499938964844,283.8371276855469,283.8371276855469,289.46002197265625,284.10260009765625,293.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853115770965,3.837722140076494e-09,0.0009853077353909,-0.0091037582606077,0.0,0.0,0.0,-0.0067287208512425,60.0,-6.256359100341797,-0.0,-6.619214332204137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,9.247499838238582e-05,296.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,9.738063090480864e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,7.192500197561458e-05,296.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,9.738063090480864e-05,297.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,0.0004619317769538,293.1754150390625,294.1499938964844,283.8371276855469,283.8371276855469,289.46002197265625,284.10260009765625,293.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853115770965,3.837722140076494e-09,0.0009853077353909,-0.0091037582606077,0.0,0.0,0.0,-0.0067287208512425,60.0,-6.256359100341797,-0.0,-6.619214332204137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
