time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.240961662726475e-05,296.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,9.731177851790562e-05,296.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,7.187414303189144e-05,296.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,9.731177851790562e-05,297.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,0.0004616051737684,293.1751403808594,294.1499938964844,283.81707763671875,283.81707763671875,289.36187744140625,284.0660705566406,293.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846148313954,3.763619638164073e-09,0.0009846111061051,-0.0089096613228321,0.0,0.0,0.0,-0.0066916653886437,60.0,-6.262730598449707,-0.0,-6.609857194916914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.240961662726475e-05,296.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,9.731177851790562e-05,296.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,7.187414303189144e-05,296.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,9.731177851790562e-05,297.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,0.0004616051737684,293.1751403808594,294.1499938964844,283.81707763671875,283.81707763671875,289.36187744140625,284.0660705566406,293.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846148313954,3.763619638164073e-09,0.0009846111061051,-0.0089096613228321,0.0,0.0,0.0,-0.0066916653886437,60.0,-6.262730598449707,-0.0,-6.609857194916914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,9.23617699299939e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,9.72613925114274e-05,296.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,7.18369337846525e-05,296.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,9.72613925114274e-05,297.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,0.0004613661731127,293.1748962402344,294.1499938964844,283.79888916015625,283.79888916015625,289.26519775390625,284.03253173828125,293.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841049322858,3.709391460660072e-09,0.0009841012069955,-0.0087676206603646,0.0,0.0,0.0,-0.0066645490005612,60.0,-6.269023418426514,-0.0,-6.603013957828807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,9.23617699299939e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,9.72613925114274e-05,296.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,7.18369337846525e-05,296.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,9.72613925114274e-05,297.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,0.0004613661731127,293.1748962402344,294.1499938964844,283.79888916015625,283.79888916015625,289.26519775390625,284.03253173828125,293.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841049322858,3.709391460660072e-09,0.0009841012069955,-0.0087676206603646,0.0,0.0,0.0,-0.0066645490005612,60.0,-6.269023418426514,-0.0,-6.603013957828807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,9.23454572330229e-05,296.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,9.724421397550032e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,7.182424451457337e-05,296.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685485839844,0.0,0.0,9.724421397550032e-05,297.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,0.0004612846823874,293.1747436523437,294.1499938964844,283.79058837890625,283.79058837890625,289.2174072265625,284.01678466796875,293.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839311242103,3.690904915032433e-09,0.00098392739892,-0.0087191993370652,0.0,0.0,0.0,-0.0066553046926856,60.0,-6.272122383117676,-0.0,-6.600681956570045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,9.233325545210393e-05,296.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,9.723136463435368e-05,296.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,7.181474938988686e-05,296.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,9.723136463435368e-05,297.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,0.0004612237098626,293.1745910644531,294.1499938964844,283.7828369140625,283.7828369140625,289.16998291015625,284.0016174316406,293.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838008554652,3.677071536145604e-09,0.0009837971301749,-0.0086829653009772,0.0,0.0,0.0,-0.00664838636294,60.0,-6.275186538696289,-0.0,-6.598937574153751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,9.232491720467806e-05,296.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,9.722258982947096e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,7.180827378761023e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,9.722258982947096e-05,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,0.0004611820913851,293.17431640625,294.1499938964844,283.76910400390625,283.76910400390625,289.0761413574219,283.9728698730469,293.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837122634053,3.667628201142748e-09,0.000983708538115,-0.0086582293733954,0.0,0.0,0.0,-0.0066436645574867,60.0,-6.281182765960693,-0.0,-6.59774670452862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,9.232491720467806e-05,296.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,9.722258982947096e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,7.180827378761023e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,9.722258982947096e-05,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,0.0004611820913851,293.17431640625,294.1499938964844,283.76910400390625,283.76910400390625,289.0761413574219,283.9728698730469,293.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837122634053,3.667628201142748e-09,0.000983708538115,-0.0086582293733954,0.0,0.0,0.0,-0.0066436645574867,60.0,-6.281182765960693,-0.0,-6.59774670452862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,9.233941091224553e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,9.72378475125879e-05,296.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,7.18195442459546e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,9.72378475125879e-05,297.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,0.0004612544726114,293.1739807128906,294.1499938964844,283.7579650878906,283.7579650878906,288.9837646484375,283.9462280273437,293.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838665137067,3.684051508301423e-09,0.0009838629048317,-0.0087012480944395,0.0,0.0,0.0,-0.0066518764942884,60.0,-6.286948204040527,-0.0,-6.599817936603358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,9.233941091224553e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,9.72378475125879e-05,296.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,7.18195442459546e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,9.72378475125879e-05,297.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,0.0004612544726114,293.1739807128906,294.1499938964844,283.7579650878906,283.7579650878906,288.9837646484375,283.9462280273437,293.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838665137067,3.684051508301423e-09,0.0009838629048317,-0.0087012480944395,0.0,0.0,0.0,-0.0066518764942884,60.0,-6.286948204040527,-0.0,-6.599817936603358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,9.237766062142327e-05,296.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,9.727812721394002e-05,296.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,7.1849295636639e-05,296.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,9.727812721394002e-05,297.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,0.0004614455392584,293.1736755371094,294.1499938964844,283.74969482421875,283.74969482421875,288.8927917480469,283.9215087890625,293.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842739673331,3.727401054476331e-09,0.0009842702420428,-0.008814794011414,0.0,0.0,0.0,-0.0066735530272126,60.0,-6.292453765869141,-0.0,-6.605286273497768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,9.237766062142327e-05,296.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,9.727812721394002e-05,296.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,7.1849295636639e-05,296.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,9.727812721394002e-05,297.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,0.0004614455392584,293.1736755371094,294.1499938964844,283.74969482421875,283.74969482421875,288.8927917480469,283.9215087890625,293.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842739673331,3.727401054476331e-09,0.0009842702420428,-0.008814794011414,0.0,0.0,0.0,-0.0066735530272126,60.0,-6.292453765869141,-0.0,-6.605286273497768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,9.244274406228216e-05,296.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,9.734666673466565e-05,296.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,7.189991447376087e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,9.734666673466565e-05,297.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,0.0004617706581484,293.1733093261719,294.1499938964844,283.7445068359375,283.7445068359375,288.8032531738281,283.8987731933594,293.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849673369899,3.801162939964797e-09,0.0009849634952843,-0.0090079996734857,0.0,0.0,0.0,-0.0067104371264576,60.0,-6.297667026519775,-0.0,-6.614597225507168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,9.244274406228216e-05,296.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,9.734666673466565e-05,296.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,7.189991447376087e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,9.734666673466565e-05,297.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,0.0004617706581484,293.1733093261719,294.1499938964844,283.7445068359375,283.7445068359375,288.8032531738281,283.8987731933594,293.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849673369899,3.801162939964797e-09,0.0009849634952843,-0.0090079996734857,0.0,0.0,0.0,-0.0067104371264576,60.0,-6.297667026519775,-0.0,-6.614597225507168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,9.248573769582435e-05,296.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,9.739193046698348e-05,296.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,7.193334749899805e-05,296.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,9.739193046698348e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,0.0004619853862095,293.1731262207031,294.1499938964844,283.7431640625,283.7431640625,288.759033203125,283.8881225585937,293.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854251984506,3.849882634909818e-09,0.000985421356745,-0.0091356113553047,0.0,0.0,0.0,-0.0067347981967031,60.0,-6.300164699554443,-0.0,-6.620750525598852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,9.253658936358988e-05,296.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,9.744548879098149e-05,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,7.197290688054636e-05,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,9.744548879098149e-05,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,0.0004622394335456,293.1729431152344,294.1499938964844,283.74267578125,283.74267578125,288.7151794433594,283.8780517578125,293.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859671117737,3.907520973456258e-09,0.0009859631536528,-0.0092865824699401,0.0,0.0,0.0,-0.0067636198364198,60.0,-6.30259370803833,-0.0,-6.628033588640393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,9.2662638053298e-05,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,9.75782168097794e-05,296.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,7.207093585748225e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,9.75782168097794e-05,297.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,0.0004628690658137,293.1725769042969,294.1499938964844,283.7444152832031,283.7444152832031,288.62847900390625,283.85943603515625,293.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987309962511,4.050371593677937e-09,0.0009873060043901,-0.0096607469022274,0.0,0.0,0.0,-0.0068350518122315,60.0,-6.307272911071777,-0.0,-6.646101979868035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,9.2662638053298e-05,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,9.75782168097794e-05,296.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,7.207093585748225e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,9.75782168097794e-05,297.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,0.0004628690658137,293.1725769042969,294.1499938964844,283.7444152832031,283.7444152832031,288.62847900390625,283.85943603515625,293.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987309962511,4.050371593677937e-09,0.0009873060043901,-0.0096607469022274,0.0,0.0,0.0,-0.0068350518122315,60.0,-6.307272911071777,-0.0,-6.646101979868035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,9.282533574150877e-05,296.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,9.77495510596782e-05,296.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,7.219748658826575e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,9.77495510596782e-05,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,0.0004636817902792,293.17218017578125,294.1499938964844,283.75,283.75,288.5433044433594,283.8433532714844,293.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890435030683,4.234769424016349e-09,0.0009890391957014,-0.0101437279954552,0.0,0.0,0.0,-0.0069272588007152,60.0,-6.311739921569824,-0.0,-6.669461782848884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,9.282533574150877e-05,296.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,9.77495510596782e-05,296.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,7.219748658826575e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,9.77495510596782e-05,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,0.0004636817902792,293.17218017578125,294.1499938964844,283.75,283.75,288.5433044433594,283.8433532714844,293.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890435030683,4.234769424016349e-09,0.0009890391957014,-0.0101437279954552,0.0,0.0,0.0,-0.0069272588007152,60.0,-6.311739921569824,-0.0,-6.669461782848884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,9.30133683141321e-05,296.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,9.794755169423296e-05,296.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,7.234373333631083e-05,296.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.794755169423296e-05,297.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0004646210290957,293.1717529296875,294.1499938964844,283.7599792480469,283.7599792480469,288.4595642089844,283.8301696777344,293.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910468943417,4.44786962816579e-09,0.0009910423541441,-0.0107018798589706,0.0,0.0,0.0,-0.0070338184013962,60.0,-6.315511226654053,-0.0,-6.696508592085594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,9.30133683141321e-05,296.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,9.794755169423296e-05,296.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,7.234373333631083e-05,296.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.794755169423296e-05,297.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0004646210290957,293.1717529296875,294.1499938964844,283.7599792480469,283.7599792480469,288.4595642089844,283.8301696777344,293.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910468943417,4.44786962816579e-09,0.0009910423541441,-0.0107018798589706,0.0,0.0,0.0,-0.0070338184013962,60.0,-6.315511226654053,-0.0,-6.696508592085594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.321352990809828e-05,296.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.815833618631586e-05,296.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,7.24994097254239e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,9.815833618631586e-05,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,0.0004656208620872,293.1713256835937,294.1499938964844,283.7745361328125,283.7745361328125,288.377197265625,283.8200988769531,293.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931796230375,4.674720610609029e-09,0.0009931749664247,-0.011296035721898,0.0,0.0,0.0,-0.0071472548879683,60.0,-6.317656517028809,-0.0,-6.725360890413867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.321352990809828e-05,296.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.815833618631586e-05,296.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,7.24994097254239e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,9.815833618631586e-05,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,0.0004656208620872,293.1713256835937,294.1499938964844,283.7745361328125,283.7745361328125,288.377197265625,283.8200988769531,293.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931796230375,4.674720610609029e-09,0.0009931749664247,-0.011296035721898,0.0,0.0,0.0,-0.0071472548879683,60.0,-6.317656517028809,-0.0,-6.725360890413867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.331810724688694e-05,296.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,9.826845780480652e-05,296.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,7.258074765559286e-05,296.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666564941406,0.0,0.0,9.826845780480652e-05,297.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,0.0004661432467401,293.1711120605469,294.1499938964844,283.7834777832031,283.7834777832031,288.3365478515625,283.8164367675781,293.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942938340827,4.793240915290653e-09,0.0009942890610545,-0.0116064539179205,0.0,0.0,0.0,-0.0072065200656652,60.0,-6.317864894866943,-0.0,-6.74045992354877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,9.34256095206365e-05,296.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,9.83816644293256e-05,296.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,7.266436296049505e-05,296.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665344238281,0.0,0.0,9.83816644293256e-05,297.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,0.0004666802706196,293.1708679199219,294.1499938964844,283.7934265136719,283.7934265136719,288.2963256835937,283.8139343261719,293.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954392444342,4.915083895440375e-09,0.0009954343549907,-0.01192557066679,0.0,0.0,0.0,-0.0072674471884965,60.0,-6.31749439239502,-0.0,-6.755999493179844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,9.361258707940578e-05,296.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665344238281,0.0,0.0,9.857855911832304e-05,296.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,7.280978752532974e-05,296.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,9.857855911832304e-05,297.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674194335937,0.0,0.0,0.0004676142707467,293.17047119140625,294.1499938964844,283.8123779296875,283.8123779296875,288.2297058105469,283.8123779296875,293.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974314598366,5.126992164150579e-09,0.0009974263375625,-0.0124805672094225,0.0,0.0,0.0,-0.0073734112083911,60.0,-6.315682888031006,-0.0,-6.78306832924136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664733886719,0.0,0.0,9.364951256429777e-05,296.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664733886719,0.0,0.0,9.861744911177084e-05,296.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664733886719,0.0,0.0,7.283851300599054e-05,296.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,9.861744911177084e-05,297.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,0.0004677987017203,293.17041015625,294.1499938964844,283.8163146972656,283.8163146972656,288.2171325683594,283.8126220703125,293.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978249436244,5.168842687197639e-09,0.0009978197049349,-0.012590174563229,0.0,0.0,0.0,-0.007394338492304,60.0,-6.315117835998535,-0.0,-6.78842084766984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,9.388494800077753e-05,296.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,9.886537009151652e-05,296.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,7.302162703126669e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,9.886537009151652e-05,297.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,0.0004689747293014,293.1698913574219,294.1499938964844,283.8428955078125,283.8428955078125,288.1396484375,283.8164367675781,293.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003333445638,5.435668803954741e-09,0.0010003278730437,-0.013288983143866,0.0,0.0,0.0,-0.0075277634896337,60.0,-6.310827732086182,-0.0,-6.822595111088958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,9.388494800077753e-05,296.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,9.886537009151652e-05,296.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,7.302162703126669e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,9.886537009151652e-05,297.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,0.0004689747293014,293.1698913574219,294.1499938964844,283.8428955078125,283.8428955078125,288.1396484375,283.8164367675781,293.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003333445638,5.435668803954741e-09,0.0010003278730437,-0.013288983143866,0.0,0.0,0.0,-0.0075277634896337,60.0,-6.310827732086182,-0.0,-6.822595111088958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,9.413158113602547e-05,296.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,9.91250853985548e-05,296.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,7.321345037780702e-05,296.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656188964844,0.0,0.0,9.91250853985548e-05,297.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,0.0004702067526523,293.1693725585937,294.1499938964844,283.8729248046875,283.8729248046875,288.0640869140625,283.8260498046875,293.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029610712081,5.715193651667505e-09,0.0010029553668573,-0.0140210296958684,0.0,0.0,0.0,-0.0076675382442772,60.0,-6.304628372192383,-0.0,-6.85848817738588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,9.413158113602547e-05,296.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,9.91250853985548e-05,296.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,7.321345037780702e-05,296.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656188964844,0.0,0.0,9.91250853985548e-05,297.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,0.0004702067526523,293.1693725585937,294.1499938964844,283.8729248046875,283.8729248046875,288.0640869140625,283.8260498046875,293.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029610712081,5.715193651667505e-09,0.0010029553668573,-0.0140210296958684,0.0,0.0,0.0,-0.0076675382442772,60.0,-6.304628372192383,-0.0,-6.85848817738588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,9.438933921046556e-05,296.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16552734375,0.0,0.0,9.939652227330952e-05,296.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,7.341393211390823e-05,296.75,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,9.939652227330952e-05,297.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0004714943061117,293.1688232421875,294.1499938964844,283.90606689453125,283.90606689453125,287.990234375,283.84088134765625,293.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057074250653,6.007325303869493e-09,0.0010057014878839,-0.0147860674187541,0.0,0.0,0.0,-0.0078136175870895,60.0,-6.296912670135498,-0.0,-6.896100046560606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,9.438933921046556e-05,296.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16552734375,0.0,0.0,9.939652227330952e-05,296.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,7.341393211390823e-05,296.75,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,9.939652227330952e-05,297.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0004714943061117,293.1688232421875,294.1499938964844,283.90606689453125,283.90606689453125,287.990234375,283.84088134765625,293.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057074250653,6.007325303869493e-09,0.0010057014878839,-0.0147860674187541,0.0,0.0,0.0,-0.0078136175870895,60.0,-6.296912670135498,-0.0,-6.896100046560606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,9.452195081394166e-05,296.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,9.953616245184094e-05,296.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,7.351706881308928e-05,296.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,9.953616245184094e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,0.0004721567092929,293.1685485839844,294.1499938964844,283.9237060546875,283.9237060546875,287.9539794921875,283.85015869140625,293.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071204742416,6.157619303337469e-09,0.0010071143042296,-0.015179649926722,0.0,0.0,0.0,-0.0078887715935707,60.0,-6.2925333976745605,-0.0,-6.915490757819498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,9.46576619753614e-05,296.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,9.967907681129871e-05,296.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,7.362262840615585e-05,296.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,9.967907681129871e-05,297.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,0.0004728346248157,293.16827392578125,294.1499938964844,283.9420166015625,283.9420166015625,287.9181213378906,283.8607482910156,293.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008566468954,6.311432265704297e-09,0.0010085601825267,-0.0155824404209852,0.0,0.0,0.0,-0.0079656848683953,60.0,-6.2877960205078125,-0.0,-6.935363217053236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,9.489191143075004e-05,296.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,9.992574632633476e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,7.380481838481501e-05,296.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,9.992574632633476e-05,297.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0004740047443192,293.1677551269531,294.1499938964844,283.9741516113281,283.9741516113281,287.85906982421875,283.881591796875,293.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110622970387,6.576915456690813e-09,0.0010110556613653,-0.0162776447832584,0.0,0.0,0.0,-0.0080984383821487,60.0,-6.279061317443848,-0.0,-6.969730748096481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,9.493768448010088e-05,296.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,9.997394954552874e-05,296.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,7.384041964542121e-05,296.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16455078125,0.0,0.0,9.997394954552874e-05,296.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656188964844,0.0,0.0,0.0004742333840113,293.16766357421875,294.1499938964844,283.9804992675781,283.9804992675781,287.847900390625,283.885986328125,293.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115499608218,6.6287957345423365e-09,0.0010115433251485,-0.0164134968072175,0.0,0.0,0.0,-0.0081243813037872,60.0,-6.277288913726807,-0.0,-6.976456745633186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16436767578125,0.0,0.0,9.522691834717988e-05,296.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,0.0001002785356831,296.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16436767578125,0.0,0.0,7.406538497889414e-05,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,0.0001002785356831,296.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0004756781854666,293.16705322265625,294.1499938964844,284.021240234375,284.021240234375,287.7792053222656,283.9153137207031,293.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146317072212,6.956605513863678e-09,0.0010146247223019,-0.0172718726098537,0.0,0.0,0.0,-0.0082883005961775,60.0,-6.265789985656738,-0.0,-7.019030334731724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16436767578125,0.0,0.0,9.522691834717988e-05,296.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,0.0001002785356831,296.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16436767578125,0.0,0.0,7.406538497889414e-05,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,0.0001002785356831,296.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0004756781854666,293.16705322265625,294.1499938964844,284.021240234375,284.021240234375,287.7792053222656,283.9153137207031,293.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146317072212,6.956605513863678e-09,0.0010146247223019,-0.0172718726098537,0.0,0.0,0.0,-0.0082883005961775,60.0,-6.265789985656738,-0.0,-7.019030334731724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,9.55261493800208e-05,296.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0001005936355795,296.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,7.429812103509903e-05,296.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,0.0001005936355795,296.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,0.0004771728999912,293.1664123535156,294.1499938964844,284.0639038085937,284.0639038085937,287.7123413085937,283.94927978515625,293.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178198572248,7.295744453017505e-09,0.0010178126394748,-0.0181598756462335,0.0,0.0,0.0,-0.0084578851237893,60.0,-6.253231525421143,-0.0,-7.063211171498551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
