time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,9.55261493800208e-05,296.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0001005936355795,296.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,7.429812103509903e-05,296.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,0.0001005936355795,296.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,0.0004771728999912,293.1664123535156,294.1499938964844,284.0639038085937,284.0639038085937,287.7123413085937,283.94927978515625,293.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178198572248,7.295744453017505e-09,0.0010178126394748,-0.0181598756462335,0.0,0.0,0.0,-0.0084578851237893,60.0,-6.253231525421143,-0.0,-7.063211171498551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,9.583564678905532e-05,296.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,0.0001009195475489,296.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,7.453883154084906e-05,296.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.163330078125,0.0,0.0,0.0001009195475489,296.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643371582031,0.0,0.0,0.0004787188954651,293.1657409667969,294.1499938964844,284.10821533203125,284.10821533203125,287.6473999023437,283.98748779296875,292.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211175540462,7.646513644488095e-09,0.0010211098706349,-0.0190782845020294,0.0,0.0,0.0,-0.0086332857608795,60.0,-6.23981237411499,-0.0,-7.109053257181587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,9.583564678905532e-05,296.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,0.0001009195475489,296.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,7.453883154084906e-05,296.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.163330078125,0.0,0.0,0.0001009195475489,296.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643371582031,0.0,0.0,0.0004787188954651,293.1657409667969,294.1499938964844,284.10821533203125,284.10821533203125,287.6473999023437,283.98748779296875,292.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211175540462,7.646513644488095e-09,0.0010211098706349,-0.0190782845020294,0.0,0.0,0.0,-0.0086332857608795,60.0,-6.23981237411499,-0.0,-7.109053257181587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632995605469,0.0,0.0,9.599305485608056e-05,296.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632995605469,0.0,0.0,0.0001010853084153,296.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632995605469,0.0,0.0,7.466126407962292e-05,296.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,0.0001010853084153,296.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,0.0004795051645487,293.1654052734375,294.1499938964844,284.1308898925781,284.1308898925781,287.61553955078125,284.0078125,292.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227946331724,7.824915826404322e-09,0.0010227868333458,-0.0195453725755214,0.0,0.0,0.0,-0.0087224943563342,60.0,-6.232871055603027,-0.0,-7.132425139388944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,9.615322051104158e-05,296.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,0.0001012539651128,296.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,7.478583574993536e-05,296.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,0.0001012539651128,296.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,0.000480305228848,293.1650390625,294.1499938964844,284.15386962890625,284.15386962890625,287.5841369628906,284.0290222167969,292.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245011653751,8.006441731822633e-09,0.0010244932491332,-0.0200206246227026,0.0,0.0,0.0,-0.0088132657110691,60.0,-6.225770950317383,-0.0,-7.1562460846053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,9.648019477026536e-05,296.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0001015982925309,296.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,7.504015229642391e-05,296.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.0001015982925309,296.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1633605957031,0.0,0.0,0.000481938564917,293.1643371582031,294.1499938964844,284.2005920410156,284.2005920410156,287.5228576660156,284.0738220214844,292.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279851267114,8.37703417744251e-09,0.0010279767448082,-0.0209908317774534,0.0,0.0,0.0,-0.0089985784143209,60.0,-6.2111663818359375,-0.0,-7.204999974419479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,9.648019477026536e-05,296.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0001015982925309,296.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,7.504015229642391e-05,296.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.0001015982925309,296.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1633605957031,0.0,0.0,0.000481938564917,293.1643371582031,294.1499938964844,284.2005920410156,284.2005920410156,287.5228576660156,284.0738220214844,292.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279851267114,8.37703417744251e-09,0.0010279767448082,-0.0209908317774534,0.0,0.0,0.0,-0.0089985784143209,60.0,-6.2111663818359375,-0.0,-7.204999974419479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,9.681336086941884e-05,296.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,0.0001019491246552,296.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,7.529927825089544e-05,296.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,0.0001019491246552,296.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,0.0004836027801502,293.16357421875,294.1499938964844,284.248046875,284.248046875,287.4631042480469,284.1208190917969,292.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315347462892,8.754629021723304e-09,0.0010315260151401,-0.0219793133437633,0.0,0.0,0.0,-0.0091873928904533,60.0,-6.196220874786377,-0.0,-7.254845257875786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,9.681336086941884e-05,296.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,0.0001019491246552,296.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,7.529927825089544e-05,296.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,0.0001019491246552,296.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,0.0004836027801502,293.16357421875,294.1499938964844,284.248046875,284.248046875,287.4631042480469,284.1208190917969,292.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315347462892,8.754629021723304e-09,0.0010315260151401,-0.0219793133437633,0.0,0.0,0.0,-0.0091873928904533,60.0,-6.196220874786377,-0.0,-7.254845257875786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,9.71542758634314e-05,296.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615600585937,0.0,0.0,0.0001023081349558,296.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,7.556443597422913e-05,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,0.0001023081349558,296.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.0004853057325817,293.1628112792969,294.1499938964844,284.2959899902344,284.2959899902344,287.4053955078125,284.16998291015625,292.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351673699915,9.141023937786484e-09,0.0010351581731811,-0.0229907631874084,0.0,0.0,0.0,-0.0093806078657507,60.0,-6.181009292602539,-0.0,-7.306029914389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,9.71542758634314e-05,296.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615600585937,0.0,0.0,0.0001023081349558,296.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,7.556443597422913e-05,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,0.0001023081349558,296.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.0004853057325817,293.1628112792969,294.1499938964844,284.2959899902344,284.2959899902344,287.4053955078125,284.16998291015625,292.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351673699915,9.141023937786484e-09,0.0010351581731811,-0.0229907631874084,0.0,0.0,0.0,-0.0093806078657507,60.0,-6.181009292602539,-0.0,-7.306029914389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.0,0.0,9.749930177349596e-05,296.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,0.0001026714598992,296.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.0,0.0,7.583278784295544e-05,296.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607971191406,0.0,0.0,0.0001026714598992,296.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,0.0004870292032137,293.1619873046875,294.1499938964844,284.3440856933594,284.3440856933594,287.3491516113281,284.22039794921875,292.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388433001935,9.532068467876798e-09,0.0010388337541371,-0.0240143127739429,0.0,0.0,0.0,-0.0095761464908719,60.0,-6.1656813621521,-0.0,-7.35801322093721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.0,0.0,9.749930177349596e-05,296.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,0.0001026714598992,296.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.0,0.0,7.583278784295544e-05,296.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607971191406,0.0,0.0,0.0001026714598992,296.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,0.0004870292032137,293.1619873046875,294.1499938964844,284.3440856933594,284.3440856933594,287.3491516113281,284.22039794921875,292.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388433001935,9.532068467876798e-09,0.0010388337541371,-0.0240143127739429,0.0,0.0,0.0,-0.0095761464908719,60.0,-6.1656813621521,-0.0,-7.35801322093721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,9.767388110049068e-05,296.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001028553015203,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,7.596857176395133e-05,296.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605224609375,0.0,0.0,0.0001028553015203,296.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,0.0004879012412857,293.1615905761719,294.1499938964844,284.3681030273437,284.3681030273437,287.3216857910156,284.2460327148437,292.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040703500621,9.729933303503913e-09,0.0010406938381493,-0.0245321914553642,0.0,0.0,0.0,-0.0096750883385539,60.0,-6.15801477432251,-0.0,-7.384386435660417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,9.78491807472892e-05,296.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,0.0001030398998409,296.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,7.610491593368351e-05,296.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,0.0001030398998409,296.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0004887768882326,293.1611633300781,294.1499938964844,284.3920593261719,284.3920593261719,287.2946472167969,284.2718200683594,292.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425713844597,9.928617039633993e-09,0.001042561372742,-0.0250521954149007,0.0,0.0,0.0,-0.0097744390368461,60.0,-6.150365829467773,-0.0,-7.410916680328229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,9.820333070820196e-05,296.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001034128363244,296.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,7.638036913704127e-05,296.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001034128363244,296.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605834960937,0.0,0.0,0.0004905459354631,293.1603088378906,294.1499938964844,284.4395751953125,284.4395751953125,287.2416381835937,284.3236694335937,292.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463446378707,1.033000618377855e-08,0.0010463343933224,-0.0261026658117771,0.0,0.0,0.0,-0.0099751511588692,60.0,-6.1351823806762695,-0.0,-7.464658580147443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,9.820333070820196e-05,296.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001034128363244,296.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,7.638036913704127e-05,296.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001034128363244,296.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605834960937,0.0,0.0,0.0004905459354631,293.1603088378906,294.1499938964844,284.4395751953125,284.4395751953125,287.2416381835937,284.3236694335937,292.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463446378707,1.033000618377855e-08,0.0010463343933224,-0.0261026658117771,0.0,0.0,0.0,-0.0099751511588692,60.0,-6.1351823806762695,-0.0,-7.464658580147443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,9.859303099801764e-05,296.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,0.0001038232076098,296.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,7.668347097933292e-05,296.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590270996094,0.0,0.0,0.0001038232076098,296.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.000492492574267,293.159423828125,294.1499938964844,284.4864196777344,284.4864196777344,287.1902160644531,284.3756103515625,292.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504968231543,1.0771694647360164e-08,0.0010504859965294,-0.0272585041821002,0.0,0.0,0.0,-0.0101960143074393,60.0,-6.121382713317871,-0.0,-7.524020162463786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,9.859303099801764e-05,296.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,0.0001038232076098,296.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,7.668347097933292e-05,296.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590270996094,0.0,0.0,0.0001038232076098,296.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.000492492574267,293.159423828125,294.1499938964844,284.4864196777344,284.4864196777344,287.1902160644531,284.3756103515625,292.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504968231543,1.0771694647360164e-08,0.0010504859965294,-0.0272585041821002,0.0,0.0,0.0,-0.0101960143074393,60.0,-6.121382713317871,-0.0,-7.524020162463786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,9.89791369647719e-05,296.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0001042297953972,296.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,7.698377157794312e-05,296.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,0.0001042297953972,296.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0004944212851114,293.15850830078125,294.1499938964844,284.5322265625,284.5322265625,287.1402893066406,284.42724609375,292.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546108242124,1.1209310812887452e-08,0.0010545995319262,-0.028403578326106,0.0,0.0,0.0,-0.0104148425161838,60.0,-6.108989715576172,-0.0,-7.583065553262713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,9.89791369647719e-05,296.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0001042297953972,296.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,7.698377157794312e-05,296.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,0.0001042297953972,296.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0004944212851114,293.15850830078125,294.1499938964844,284.5322265625,284.5322265625,287.1402893066406,284.42724609375,292.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546108242124,1.1209310812887452e-08,0.0010545995319262,-0.028403578326106,0.0,0.0,0.0,-0.0104148425161838,60.0,-6.108989715576172,-0.0,-7.583065553262713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15789794921875,0.0,0.0,9.930859960149974e-05,296.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,0.0001045767421601,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15789794921875,0.0,0.0,7.724002352915704e-05,296.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1577453613281,0.0,0.0,0.0001045767421601,296.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,0.0004960670485161,293.1575622558594,294.1499938964844,284.57672119140625,284.57672119140625,287.09197998046875,284.4779052734375,292.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581213282421,1.1582726777703556e-08,0.0010581098031252,-0.0293805785477161,0.0,0.0,0.0,-0.0106015671044588,60.0,-6.095330715179443,-0.0,-7.633631327053082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15789794921875,0.0,0.0,9.930859960149974e-05,296.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,0.0001045767421601,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15789794921875,0.0,0.0,7.724002352915704e-05,296.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1577453613281,0.0,0.0,0.0001045767421601,296.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,0.0004960670485161,293.1575622558594,294.1499938964844,284.57672119140625,284.57672119140625,287.09197998046875,284.4779052734375,292.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581213282421,1.1582726777703556e-08,0.0010581098031252,-0.0293805785477161,0.0,0.0,0.0,-0.0106015671044588,60.0,-6.095330715179443,-0.0,-7.633631327053082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,9.94478032225743e-05,296.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,0.0001047233308781,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,7.734828977845609e-05,296.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15740966796875,0.0,0.0,0.0001047233308781,296.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,0.0004967623972333,293.1570739746094,294.1499938964844,284.598388671875,284.598388671875,287.0685729980469,284.5025329589844,292.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596045758575,1.1740501904000666e-08,0.00105959281791,-0.0297933556139469,0.0,0.0,0.0,-0.0106804622337222,60.0,-6.087239265441895,-0.0,-7.65504708510889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,9.957480506272988e-05,296.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.0001048570629791,296.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,7.744706817902625e-05,296.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15704345703125,0.0,0.0,0.0001048570629791,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,0.0004973968025296,293.1565856933594,294.1499938964844,284.6195983886719,284.6195983886719,287.0455627441406,284.5267028808594,292.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609579039737,1.1884446315946208e-08,0.0010609460296109,-0.0301699340343475,0.0,0.0,0.0,-0.0107524413615465,60.0,-6.078582286834717,-0.0,-7.67461116879531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,9.97724273474887e-05,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0001050651699188,296.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,7.760077278362587e-05,296.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563415527344,0.0,0.0,0.0001050651699188,296.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571960449219,0.0,0.0,0.0004983839462511,293.15557861328125,294.1499938964844,284.6605834960937,284.6605834960937,287.00067138671875,284.5735168457031,292.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630637407302,1.2108428926183024e-08,0.0010630516335368,-0.030755877494812,0.0,0.0,0.0,-0.0108644440770149,60.0,-6.05922794342041,-0.0,-7.705103399757719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,9.97724273474887e-05,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0001050651699188,296.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,7.760077278362587e-05,296.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563415527344,0.0,0.0,0.0001050651699188,296.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571960449219,0.0,0.0,0.0004983839462511,293.15557861328125,294.1499938964844,284.6605834960937,284.6605834960937,287.00067138671875,284.5735168457031,292.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630637407302,1.2108428926183024e-08,0.0010630516335368,-0.030755877494812,0.0,0.0,0.0,-0.0108644440770149,60.0,-6.05922794342041,-0.0,-7.705103399757719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,9.989847603719682e-05,296.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,0.0001051979052135,296.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,7.769881631247699e-05,296.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,0.0001051979052135,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,0.0004990135785192,293.154541015625,294.1499938964844,284.6993713378906,284.6993713378906,286.9571838378906,284.6180725097656,292.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644069407135,1.2251294201348628e-08,0.0010643947171047,-0.0311296004801988,0.0,0.0,0.0,-0.0109358839690685,60.0,-6.037042140960693,-0.0,-7.724584349944055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,9.989847603719682e-05,296.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,0.0001051979052135,296.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,7.769881631247699e-05,296.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,0.0001051979052135,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,0.0004990135785192,293.154541015625,294.1499938964844,284.6993713378906,284.6993713378906,286.9571838378906,284.6180725097656,292.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644069407135,1.2251294201348628e-08,0.0010643947171047,-0.0311296004801988,0.0,0.0,0.0,-0.0109358839690685,60.0,-6.037042140960693,-0.0,-7.724584349944055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,9.999796020565554e-05,296.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.0001053026644513,296.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,7.777618884574622e-05,296.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,0.0001053026644513,296.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,0.0004995104973204,293.1534729003906,294.1499938964844,284.73565673828125,284.73565673828125,286.9154357910156,284.6596069335937,292.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654669022187,1.2364047563551141e-08,0.0010654545621946,-0.0314245447516441,0.0,0.0,0.0,-0.0109922653064131,60.0,-6.013674736022949,-0.0,-7.739976837228826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,9.999796020565554e-05,296.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.0001053026644513,296.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,7.777618884574622e-05,296.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,0.0001053026644513,296.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,0.0004995104973204,293.1534729003906,294.1499938964844,284.73565673828125,284.73565673828125,286.9154357910156,284.6596069335937,292.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654669022187,1.2364047563551141e-08,0.0010654545621946,-0.0314245447516441,0.0,0.0,0.0,-0.0109922653064131,60.0,-6.013674736022949,-0.0,-7.739976837228826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0001001066120807,296.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0001054170788847,296.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,7.786069909343496e-05,296.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0001054170788847,296.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,0.0005000532255508,293.1523742675781,294.1499938964844,284.7691650390625,284.7691650390625,286.8749084472656,284.69891357421875,292.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666244197636,1.2487193501442562e-08,0.0010666119633242,-0.0317466631531715,0.0,0.0,0.0,-0.0110538424924016,60.0,-5.991250038146973,-0.0,-7.75680462083983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0001001066120807,296.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0001054170788847,296.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,7.786069909343496e-05,296.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0001054170788847,296.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,0.0005000532255508,293.1523742675781,294.1499938964844,284.7691650390625,284.7691650390625,286.8749084472656,284.69891357421875,292.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666244197636,1.2487193501442562e-08,0.0010666119633242,-0.0317466631531715,0.0,0.0,0.0,-0.0110538424924016,60.0,-5.991250038146973,-0.0,-7.75680462083983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,0.0001001548589556,296.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,0.0001054678868968,296.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,7.78982212068513e-05,296.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,0.0001054678868968,296.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.0005002942634746,293.1518249511719,294.1499938964844,284.7847900390625,284.7847900390625,286.85516357421875,284.71746826171875,292.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671386262401,1.2541879534921918e-08,0.0010671260533854,-0.0318897068500518,0.0,0.0,0.0,-0.01108118891716,60.0,-5.980699062347412,-0.0,-7.764283793676442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,0.0001001960918074,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0001055113098118,296.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,7.793029362801462e-05,296.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,0.0001055113098118,296.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0005005002021789,293.1512451171875,294.1499938964844,284.7995910644531,284.7995910644531,286.8357238769531,284.7352600097656,292.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675779776647,1.2588611930652862e-08,0.00106756540481,-0.0320119448006153,0.0,0.0,0.0,-0.0111045567318797,60.0,-5.970436096191406,-0.0,-7.770677967755547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.0001002570206765,296.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.000105575469206,296.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,7.79776819399558e-05,296.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15240478515625,0.0,0.0,0.000105575469206,296.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,0.0005008045700378,293.15008544921875,294.1499938964844,284.8266296386719,284.8266296386719,286.7977905273437,284.7683410644531,292.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682272259145,1.2657667802784545e-08,0.0010682146530598,-0.0321925692260265,0.0,0.0,0.0,-0.0111390892416238,60.0,-5.950638771057129,-0.0,-7.780131028312098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.0001002570206765,296.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.000105575469206,296.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,7.79776819399558e-05,296.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15240478515625,0.0,0.0,0.000105575469206,296.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,0.0005008045700378,293.15008544921875,294.1499938964844,284.8266296386719,284.8266296386719,286.7977905273437,284.7683410644531,292.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682272259145,1.2657667802784545e-08,0.0010682146530598,-0.0321925692260265,0.0,0.0,0.0,-0.0111390892416238,60.0,-5.950638771057129,-0.0,-7.780131028312098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001002915159915,296.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0001056117980624,296.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.80045083956793e-05,296.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0001056117980624,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0005009768647141,293.14892578125,294.1499938964844,284.8500061035156,284.8500061035156,286.7608947753906,284.79840087890625,292.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685948655009,1.2696760975927646e-08,0.0010685821762308,-0.0322948209941387,0.0,0.0,0.0,-0.011158637702465,60.0,-5.931693077087402,-0.0,-7.785484967826052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001002915159915,296.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0001056117980624,296.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.80045083956793e-05,296.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0001056117980624,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0005009768647141,293.14892578125,294.1499938964844,284.8500061035156,284.8500061035156,286.7608947753906,284.79840087890625,292.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685948655009,1.2696760975927646e-08,0.0010685821762308,-0.0322948209941387,0.0,0.0,0.0,-0.011158637702465,60.0,-5.931693077087402,-0.0,-7.785484967826052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0001003492652671,296.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,0.0001056726032402,296.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,7.804942288203165e-05,296.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0001056726032402,296.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,0.0005012653418816,293.147705078125,294.1499938964844,284.87164306640625,284.87164306640625,286.7253112792969,284.8251037597656,292.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692100040614,1.2762210843675348e-08,0.001069197198376,-0.0324660092592239,0.0,0.0,0.0,-0.011191364377737,60.0,-5.914860725402832,-0.0,-7.79445272769408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0001003492652671,296.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,0.0001056726032402,296.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,7.804942288203165e-05,296.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0001056726032402,296.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,0.0005012653418816,293.147705078125,294.1499938964844,284.87164306640625,284.87164306640625,286.7253112792969,284.8251037597656,292.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692100040614,1.2762210843675348e-08,0.001069197198376,-0.0324660092592239,0.0,0.0,0.0,-0.011191364377737,60.0,-5.914860725402832,-0.0,-7.79445272769408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
