time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.000100463083072,296.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001057924673659,296.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.813795673428103e-05,296.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001057924673659,296.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,0.0005018339143134,293.1464538574219,294.1499938964844,284.8937072753906,284.8937072753906,286.6906433105469,284.85015869140625,292.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704224696382,1.2891217870958373e-08,0.0010704095475375,-0.0328034274280071,0.0,0.0,0.0,-0.0112558724358677,60.0,-5.900336742401123,-0.0,-7.81214453127177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.000100463083072,296.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001057924673659,296.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.813795673428103e-05,296.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001057924673659,296.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,0.0005018339143134,293.1464538574219,294.1499938964844,284.8937072753906,284.8937072753906,286.6906433105469,284.85015869140625,292.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704224696382,1.2891217870958373e-08,0.0010704095475375,-0.0328034274280071,0.0,0.0,0.0,-0.0112558724358677,60.0,-5.900336742401123,-0.0,-7.81214453127177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001005526137305,296.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001058867419487,296.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.820758764864877e-05,296.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0001058867419487,296.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0005022811237722,293.1458435058594,294.1499938964844,284.90484619140625,284.90484619140625,286.6736755371094,284.8623352050781,292.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713761439546,1.2992691367230693e-08,0.0010713631054386,-0.0330688208341598,0.0,0.0,0.0,-0.0113066118210554,60.0,-5.894614219665527,-0.0,-7.826074011063613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001006652164505,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.00010600531823,296.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,7.82951683504507e-05,296.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.00010600531823,296.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0005028435843996,293.14520263671875,294.1499938964844,284.91607666015625,284.91607666015625,286.656982421875,284.8743896484375,292.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725758038461,1.3120314612535822e-08,0.0010725626489147,-0.0334026031196117,0.0,0.0,0.0,-0.0113704288378357,60.0,-5.8900885581970215,-0.0,-7.843611626867641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001009563638945,296.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001063119125319,296.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.852161797927693e-05,296.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001063119125319,296.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0005042979610152,293.1438903808594,294.1499938964844,284.9386901855469,284.9386901855469,286.624267578125,284.8983459472656,292.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756775736808,1.3450309310769626e-08,0.0010756640695035,-0.0342656038701534,0.0,0.0,0.0,-0.011535438708961,60.0,-5.884494304656982,-0.0,-7.889047992648558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001009563638945,296.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001063119125319,296.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.852161797927693e-05,296.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001063119125319,296.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0005042979610152,293.1438903808594,294.1499938964844,284.9386901855469,284.9386901855469,286.624267578125,284.8983459472656,292.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756775736808,1.3450309310769626e-08,0.0010756640695035,-0.0342656038701534,0.0,0.0,0.0,-0.011535438708961,60.0,-5.884494304656982,-0.0,-7.889047992648558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001013366854749,296.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001067124103428,296.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,7.881742203608155e-05,296.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001067124103428,296.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0005061977426521,293.142578125,294.1499938964844,284.9614562988281,284.9614562988281,286.59246826171875,284.9223022460937,292.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797296417877,1.3881382265878985e-08,0.0010797157883644,-0.0353928282856941,0.0,0.0,0.0,-0.0117509923875331,60.0,-5.883666515350342,-0.0,-7.948599289875349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001013366854749,296.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001067124103428,296.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,7.881742203608155e-05,296.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001067124103428,296.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0005061977426521,293.142578125,294.1499938964844,284.9614562988281,284.9614562988281,286.59246826171875,284.9223022460937,292.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797296417877,1.3881382265878985e-08,0.0010797157883644,-0.0353928282856941,0.0,0.0,0.0,-0.0117509923875331,60.0,-5.883666515350342,-0.0,-7.948599289875349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.0001018003385979,296.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001072006562026,296.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,7.917804032331333e-05,296.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001072006562026,296.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0005085137672722,293.1412048339844,294.1499938964844,284.9842834472656,284.9842834472656,286.5615539550781,284.9464111328125,292.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846694931387,1.4406897896890314e-08,0.0010846551740542,-0.0367668308317661,0.0,0.0,0.0,-0.0120137715712189,60.0,-5.8877387046813965,-0.0,-8.021500264021597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.0001018003385979,296.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001072006562026,296.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,7.917804032331333e-05,296.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001072006562026,296.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0005085137672722,293.1412048339844,294.1499938964844,284.9842834472656,284.9842834472656,286.5615539550781,284.9464111328125,292.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846694931387,1.4406897896890314e-08,0.0010846551740542,-0.0367668308317661,0.0,0.0,0.0,-0.0120137715712189,60.0,-5.8877387046813965,-0.0,-8.021500264021597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001023449804051,296.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001077741908375,296.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,7.96016538515687e-05,296.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001077741908375,296.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0005112343933433,293.1398010253906,294.1499938964844,285.00714111328125,285.00714111328125,286.5316162109375,284.9706726074219,292.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904723312705,1.5024221866610787e-08,0.001090457313694,-0.0383806154131889,0.0,0.0,0.0,-0.0123224593698978,60.0,-5.896708965301514,-0.0,-8.10756120017686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001023449804051,296.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001077741908375,296.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,7.96016538515687e-05,296.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001077741908375,296.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0005112343933433,293.1398010253906,294.1499938964844,285.00714111328125,285.00714111328125,286.5316162109375,284.9706726074219,292.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904723312705,1.5024221866610787e-08,0.001090457313694,-0.0383806154131889,0.0,0.0,0.0,-0.0123224593698978,60.0,-5.896708965301514,-0.0,-8.10756120017686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.0001026396275847,296.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0001080844740499,296.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,7.983082468854263e-05,296.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001080844740499,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0005127061740495,293.1390686035156,294.1499938964844,285.0185241699219,285.0185241699219,286.5169677734375,284.9828186035156,292.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936115868389,1.535819116327275e-08,0.0010935962200164,-0.0392535403370857,0.0,0.0,0.0,-0.0124894557520747,60.0,-5.902547359466553,-0.0,-8.15431064893346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0001029495688271,296.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,0.0001084108589566,296.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,8.007189171621576e-05,296.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001084108589566,296.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0005142544396221,293.13836669921875,294.1499938964844,285.0299072265625,285.0299072265625,286.5025329589844,284.9949951171875,292.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969140566885,1.5709497702687262e-08,0.0010968983406201,-0.0401716902852058,0.0,0.0,0.0,-0.0126651246100664,60.0,-5.909306049346924,-0.0,-8.203632262393512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.0001035942332237,296.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.0001090897203539,296.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,8.057329250732437e-05,296.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001090897203539,296.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0005174746620468,293.1368713378906,294.1499938964844,285.052490234375,285.052490234375,286.4742431640625,285.0193176269531,292.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037826770916,1.6440200312217712e-08,0.0011037662625312,-0.0420810766518116,0.0,0.0,0.0,-0.0130305057391524,60.0,-5.924671649932861,-0.0,-8.306695065130043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.0001035942332237,296.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.0001090897203539,296.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,8.057329250732437e-05,296.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001090897203539,296.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0005174746620468,293.1368713378906,294.1499938964844,285.052490234375,285.052490234375,286.4742431640625,285.0193176269531,292.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037826770916,1.6440200312217712e-08,0.0011037662625312,-0.0420810766518116,0.0,0.0,0.0,-0.0130305057391524,60.0,-5.924671649932861,-0.0,-8.306695065130043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0001042750009219,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0001098065986298,296.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,8.110277849482372e-05,296.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0001098065986298,296.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0005208752118051,293.1353454589844,294.1499938964844,285.0748596191406,285.0748596191406,286.44677734375,285.0434875488281,292.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111036282964,1.7211826630614272e-08,0.0011110190534964,-0.0440969057381153,0.0,0.0,0.0,-0.013416351750493,60.0,-5.942141532897949,-0.0,-8.41622735947567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0001042750009219,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0001098065986298,296.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,8.110277849482372e-05,296.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0001098065986298,296.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0005208752118051,293.1353454589844,294.1499938964844,285.0748596191406,285.0748596191406,286.44677734375,285.0434875488281,292.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111036282964,1.7211826630614272e-08,0.0011110190534964,-0.0440969057381153,0.0,0.0,0.0,-0.013416351750493,60.0,-5.942141532897949,-0.0,-8.41622735947567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0001046780889737,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.000110231070721,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,8.141629223246127e-05,296.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.000110231070721,296.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0005228887312114,293.1344909667969,294.1499938964844,285.0872497558594,285.0872497558594,286.4317321777344,285.0569152832031,292.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153308441862,1.7668721596919568e-08,0.0011153132654726,-0.0452902726829052,0.0,0.0,0.0,-0.0136448163539171,60.0,-5.95301628112793,-0.0,-8.48142107656713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001049690545187,296.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001105374685721,296.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,8.164259634213522e-05,296.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,0.0001105374685721,296.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.0005243421765044,293.1337890625,294.1499938964844,285.096923828125,285.096923828125,286.4200744628906,285.0673828125,292.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184313334524,1.7998523560436297e-08,0.0011184132890775,-0.0461515672504901,0.0,0.0,0.0,-0.0138097321614623,60.0,-5.961299896240234,-0.0,-8.528636641358389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001054133317666,296.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001110053126467,296.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,8.198814612114802e-05,296.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0001110053126467,296.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397399902344,0.0,0.0,0.0005265614017844,293.1322021484375,294.1499938964844,285.1185607910156,285.1185607910156,286.3941955566406,285.0906982421875,292.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231658281758,1.850210473719472e-08,0.0011231473181396,-0.0474664941430091,0.0,0.0,0.0,-0.0140615478157997,60.0,-5.973230838775635,-0.0,-8.600982681628012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001054133317666,296.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001110053126467,296.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,8.198814612114802e-05,296.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0001110053126467,296.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397399902344,0.0,0.0,0.0005265614017844,293.1322021484375,294.1499938964844,285.1185607910156,285.1185607910156,286.3941955566406,285.0906982421875,292.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231658281758,1.850210473719472e-08,0.0011231473181396,-0.0474664941430091,0.0,0.0,0.0,-0.0140615478157997,60.0,-5.973230838775635,-0.0,-8.600982681628012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,0.0001055090760928,296.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,0.0001111061355913,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,8.206261554732919e-05,296.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0001111061355913,296.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0005270396941341,293.1313781738281,294.1499938964844,285.12921142578125,285.12921142578125,286.3815612792969,285.10205078125,292.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241867905482,1.86106277055842e-08,0.0011241681640967,-0.0477498322725296,0.0,0.0,0.0,-0.0141158178448677,60.0,-5.973541259765625,-0.0,-8.616613200729264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,0.0001054936510627,296.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379699707031,0.0,0.0,0.000111089895654,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,8.20506174932234e-05,296.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.000111089895654,296.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13848876953125,0.0,0.0,0.000526962627191,293.1305847167969,294.1499938964844,285.1397399902344,285.1397399902344,286.36920166015625,285.1131591796875,292.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240229941904,1.8593143025213976e-08,0.0011240043677389,-0.0477041825652122,0.0,0.0,0.0,-0.0141070773825049,60.0,-5.968775272369385,-0.0,-8.614093616188256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0001052748266374,296.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0001108594660763,296.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,8.188042556867003e-05,296.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0001108594660763,296.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,0.0005258695455268,293.12890625,294.1499938964844,285.1603698730469,285.1603698730469,286.3451538085937,285.13458251953125,292.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216915445402,1.834510321430116e-08,0.0011216731509193,-0.0470565631985664,0.0,0.0,0.0,-0.0139830484986305,60.0,-5.945697784423828,-0.0,-8.578394528058197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0001052748266374,296.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0001108594660763,296.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,8.188042556867003e-05,296.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0001108594660763,296.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,0.0005258695455268,293.12890625,294.1499938964844,285.1603698730469,285.1603698730469,286.3451538085937,285.13458251953125,292.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216915445402,1.834510321430116e-08,0.0011216731509193,-0.0470565631985664,0.0,0.0,0.0,-0.0139830484986305,60.0,-5.945697784423828,-0.0,-8.578394528058197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0001049486963893,296.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.000110516033601,296.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,8.162676385836676e-05,296.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.000110516033601,296.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13592529296875,0.0,0.0,0.0005242404877208,293.1272277832031,294.1499938964844,285.18035888671875,285.18035888671875,286.322021484375,285.1551513671875,292.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182172456756,1.7975434474237773e-08,0.0011181992013007,-0.0460912697017192,0.0,0.0,0.0,-0.0137982014566659,60.0,-5.913443088531494,-0.0,-8.525326222752484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0001049486963893,296.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.000110516033601,296.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,8.162676385836676e-05,296.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.000110516033601,296.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13592529296875,0.0,0.0,0.0005242404877208,293.1272277832031,294.1499938964844,285.18035888671875,285.18035888671875,286.322021484375,285.1551513671875,292.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182172456756,1.7975434474237773e-08,0.0011181992013007,-0.0460912697017192,0.0,0.0,0.0,-0.0137982014566659,60.0,-5.913443088531494,-0.0,-8.525326222752484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0001044227246893,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0001099621586035,296.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,8.12176731415093e-05,296.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,0.0001099621586035,296.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0005216131103225,293.12554931640625,294.1499938964844,285.1996154785156,285.1996154785156,286.29986572265625,285.1747436523437,292.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126137105748,1.7379246486370903e-08,0.0011125962482765,-0.0445342101156711,0.0,0.0,0.0,-0.0135000869631767,60.0,-5.871420860290527,-0.0,-8.440086673999758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0001044227246893,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0001099621586035,296.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,8.12176731415093e-05,296.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,0.0001099621586035,296.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0005216131103225,293.12554931640625,294.1499938964844,285.1996154785156,285.1996154785156,286.29986572265625,285.1747436523437,292.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126137105748,1.7379246486370903e-08,0.0011125962482765,-0.0445342101156711,0.0,0.0,0.0,-0.0135000869631767,60.0,-5.871420860290527,-0.0,-8.440086673999758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,0.0001037295005517,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327819824219,0.0,0.0,0.0001092321545002,296.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,8.067850285442546e-05,296.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0001092321545002,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.0005181503365747,293.1238098144531,294.1499938964844,285.2181091308594,285.2181091308594,286.2785339355469,285.19342041015625,292.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052277404814,1.6593485696603242e-08,0.0011052110930904,-0.0424815602600574,0.0,0.0,0.0,-0.0131071750074625,60.0,-5.820578575134277,-0.0,-8.328396461365628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,0.0001037295005517,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327819824219,0.0,0.0,0.0001092321545002,296.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,8.067850285442546e-05,296.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0001092321545002,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.0005181503365747,293.1238098144531,294.1499938964844,285.2181091308594,285.2181091308594,286.2785339355469,285.19342041015625,292.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052277404814,1.6593485696603242e-08,0.0011052110930904,-0.0424815602600574,0.0,0.0,0.0,-0.0131071750074625,60.0,-5.820578575134277,-0.0,-8.328396461365628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,0.000103329810372,296.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.000108811269456,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,8.036763028940186e-05,296.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.000108811269456,296.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,0.0005161538138054,293.1229553222656,294.1499938964844,285.2270202636719,285.2270202636719,286.2682800292969,285.20233154296875,292.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009693844243,1.6140450753709956e-08,0.0011009532026946,-0.0412978567183017,0.0,0.0,0.0,-0.012880640104413,60.0,-5.791743278503418,-0.0,-8.264338191565913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0001029023551382,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314392089844,0.0,0.0,0.0001083611350622,296.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,8.003516268217936e-05,296.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001083611350622,296.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.0005140185821801,293.1221008300781,294.1499938964844,285.2357177734375,285.2357177734375,286.2582397460937,285.2109680175781,292.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964148677885,1.5655936991265662e-08,0.0010963992681354,-0.0400317125022411,0.0,0.0,0.0,-0.0126383639872074,60.0,-5.761394500732422,-0.0,-8.196102641022662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0001019887349684,296.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0001073990497388,296.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,7.932457083370537e-05,296.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0001073990497388,296.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0005094548105262,293.1203308105469,294.1499938964844,285.2523803710937,285.2523803710937,286.2388000488281,285.2274475097656,292.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866806842386,1.4620386679098374e-08,0.0010866660159081,-0.0373249538242816,0.0,0.0,0.0,-0.012120546773076,60.0,-5.697349548339844,-0.0,-8.051210187431934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0001019887349684,296.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0001073990497388,296.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,7.932457083370537e-05,296.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0001073990497388,296.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0005094548105262,293.1203308105469,294.1499938964844,285.2523803710937,285.2523803710937,286.2388000488281,285.2274475097656,292.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866806842386,1.4620386679098374e-08,0.0010866660159081,-0.0373249538242816,0.0,0.0,0.0,-0.012120546773076,60.0,-5.697349548339844,-0.0,-8.051210187431934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.000101034042018,296.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,0.0001063937088474,296.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,7.858203025534749e-05,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0001063937088474,296.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,0.0005046859732829,293.1185913085937,294.1499938964844,285.2679748535156,285.2679748535156,286.22021484375,285.2428283691406,292.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765084298327,1.3538294929560381e-08,0.0010764949256554,-0.034495685249567,0.0,0.0,0.0,-0.0115794539451599,60.0,-5.630636692047119,-0.0,-7.90118406257534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.000101034042018,296.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,0.0001063937088474,296.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,7.858203025534749e-05,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0001063937088474,296.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,0.0005046859732829,293.1185913085937,294.1499938964844,285.2679748535156,285.2679748535156,286.22021484375,285.2428283691406,292.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765084298327,1.3538294929560381e-08,0.0010764949256554,-0.034495685249567,0.0,0.0,0.0,-0.0115794539451599,60.0,-5.630636692047119,-0.0,-7.90118406257534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0001004209116217,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278381347656,0.0,0.0,0.0001057480549206,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,7.81051567173563e-05,296.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,0.0001057480549206,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0005016232607886,293.1174621582031,294.1499938964844,285.27740478515625,285.27740478515625,286.208740234375,285.2520751953125,292.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699755512177,1.2843353047742312e-08,0.001069962629117,-0.032678235322237,0.0,0.0,0.0,-0.0112319532781839,60.0,-5.587683200836182,-0.0,-7.805577695307876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,0.0001000794800347,296.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.0001053885134751,296.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,7.783959881635383e-05,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,0.0001053885134751,296.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0004999177181161,293.1168212890625,294.1499938964844,285.2825012207031,285.2825012207031,286.2024230957031,285.257080078125,292.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663375724107,1.2456366604851611e-08,0.0010663251159712,-0.0316660292446613,0.0,0.0,0.0,-0.0110384430736303,60.0,-5.563703536987305,-0.0,-7.752590391874038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,9.915748523781076e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0001044176024151,296.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,7.712248770985752e-05,296.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0001044176024151,296.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,0.0004953121533617,293.11505126953125,294.1499938964844,285.2958068847656,285.2958068847656,286.1853942871094,285.2702331542969,292.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565136326476,1.1411352751622417e-08,0.0010565022239461,-0.0289322044700384,0.0,0.0,0.0,-0.010515890084207,60.0,-5.498562335968018,-0.0,-7.610403685021083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
