time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,9.915748523781076e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0001044176024151,296.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,7.712248770985752e-05,296.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0001044176024151,296.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,0.0004953121533617,293.11505126953125,294.1499938964844,285.2958068847656,285.2958068847656,286.1853942871094,285.2702331542969,292.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565136326476,1.1411352751622417e-08,0.0010565022239461,-0.0289322044700384,0.0,0.0,0.0,-0.010515890084207,60.0,-5.498562335968018,-0.0,-7.610403685021083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,9.871847578324378e-05,296.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,0.0001039553098962,296.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,7.678104157093912e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,0.0001039553098962,296.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,0.0004931192379444,293.1141662597656,294.1499938964844,285.302001953125,285.302001953125,286.1770935058594,285.2763977050781,292.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518359486013,1.0913778325516432e-08,0.0010518250055611,-0.0276302900165319,0.0,0.0,0.0,-0.0102670798078179,60.0,-5.4672136306762695,-0.0,-7.543165025936106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1245422363281,0.0,0.0,9.82988567557186e-05,296.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0001035134337143,296.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1245422363281,0.0,0.0,7.645467121619731e-05,296.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,0.0001035134337143,296.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,0.0004910231800749,293.11328125,294.1499938964844,285.307861328125,285.307861328125,286.16900634765625,285.2822570800781,292.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473649017512,1.0438179209870668e-08,0.0010473544243723,-0.0263857450336217,0.0,0.0,0.0,-0.0100292591378092,60.0,-5.437045097351074,-0.0,-7.479174257696286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,9.752788173500448e-05,296.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231689453125,0.0,0.0,0.0001027015605359,296.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,7.585502316942438e-05,296.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001027015605359,296.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.0004871719866059,293.1114807128906,294.1499938964844,285.3185729980469,285.3185729980469,286.1532592773437,285.2931823730469,292.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391500545665,9.564354641611317e-09,0.0010391405085101,-0.0240988153964281,0.0,0.0,0.0,-0.0095923077315092,60.0,-5.3806867599487305,-0.0,-7.362312715031295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,9.752788173500448e-05,296.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231689453125,0.0,0.0,0.0001027015605359,296.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,7.585502316942438e-05,296.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001027015605359,296.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.0004871719866059,293.1114807128906,294.1499938964844,285.3185729980469,285.3185729980469,286.1532592773437,285.2931823730469,292.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391500545665,9.564354641611317e-09,0.0010391405085101,-0.0240988153964281,0.0,0.0,0.0,-0.0095923077315092,60.0,-5.3806867599487305,-0.0,-7.362312715031295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,9.687177953310312e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0001020106501528,296.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,7.534471660619602e-05,296.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0001020106501528,296.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221923828125,0.0,0.0,0.0004838946042582,293.10968017578125,294.1499938964844,285.3278503417969,285.3278503417969,286.1380920410156,285.302978515625,292.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321589652448,8.820735253323164e-09,0.0010321502340957,-0.0221523586660623,0.0,0.0,0.0,-0.0092204632237553,60.0,-5.331169128417969,-0.0,-7.26358919678205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,9.687177953310312e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0001020106501528,296.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,7.534471660619602e-05,296.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0001020106501528,296.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221923828125,0.0,0.0,0.0004838946042582,293.10968017578125,294.1499938964844,285.3278503417969,285.3278503417969,286.1380920410156,285.302978515625,292.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321589652448,8.820735253323164e-09,0.0010321502340957,-0.0221523586660623,0.0,0.0,0.0,-0.0092204632237553,60.0,-5.331169128417969,-0.0,-7.26358919678205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,9.634574962547048e-05,296.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,0.0001014567096717,296.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,7.493558223359287e-05,296.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,0.0001014567096717,296.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0004812669649254,293.1078491210937,294.1499938964844,285.3356018066406,285.3356018066406,286.1234741210937,285.31170654296875,292.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265538003295,8.224534830958419e-09,0.0010265455348417,-0.0205915942788124,0.0,0.0,0.0,-0.0089223338291049,60.0,-5.289556503295898,-0.0,-7.184917194535957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,9.634574962547048e-05,296.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,0.0001014567096717,296.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,7.493558223359287e-05,296.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,0.0001014567096717,296.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0004812669649254,293.1078491210937,294.1499938964844,285.3356018066406,285.3356018066406,286.1234741210937,285.31170654296875,292.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265538003295,8.224534830958419e-09,0.0010265455348417,-0.0205915942788124,0.0,0.0,0.0,-0.0089223338291049,60.0,-5.289556503295898,-0.0,-7.184917194535957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,9.594196308171377e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,0.0001010315027087,296.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,7.462152279913425e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,0.0001010315027087,296.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192932128906,0.0,0.0,0.0004792499530594,293.10601806640625,294.1499938964844,285.341796875,285.341796875,286.1092834472656,285.31939697265625,292.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222510900348,7.766892906602152e-09,0.0010222432902082,-0.0193934570997953,0.0,0.0,0.0,-0.0086934901773929,60.0,-5.255807399749756,-0.0,-7.124819489945369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,9.594196308171377e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,0.0001010315027087,296.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,7.462152279913425e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,0.0001010315027087,296.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192932128906,0.0,0.0,0.0004792499530594,293.10601806640625,294.1499938964844,285.341796875,285.341796875,286.1092834472656,285.31939697265625,292.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222510900348,7.766892906602152e-09,0.0010222432902082,-0.0193934570997953,0.0,0.0,0.0,-0.0086934901773929,60.0,-5.255807399749756,-0.0,-7.124819489945369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,9.578318713465706e-05,296.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,0.0001008643084787,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,7.449803524650633e-05,296.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180114746094,0.0,0.0,0.0001008643084787,296.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0004784568445757,293.1051025390625,294.1499938964844,285.3442687988281,285.3442687988281,286.10235595703125,285.3229064941406,292.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205592261627,7.586940853343549e-09,0.0010205516591668,-0.0189223103225231,0.0,0.0,0.0,-0.0086035057902336,60.0,-5.241689205169678,-0.0,-7.101257182284827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,9.565123036736622e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,0.0001007253522402,296.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,7.439540058840066e-05,296.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,0.0001007253522402,296.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178283691406,0.0,0.0,0.0004777977010235,293.10418701171875,294.1499938964844,285.3462829589844,285.3462829589844,286.0954895019531,285.326171875,292.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191531619057,7.437386262409973e-09,0.0010191457113251,-0.018530735746026,0.0,0.0,0.0,-0.0085287205874919,60.0,-5.2295098304748535,-0.0,-7.08170446728218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,9.545867214910686e-05,296.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,0.0001005225785775,296.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,7.424563227687031e-05,296.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.0001005225785775,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163635253906,0.0,0.0,0.0004768358485307,293.1023254394531,294.1499938964844,285.3490600585937,285.3490600585937,286.08203125,285.33184814453125,292.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171011090278,7.219147057924147e-09,0.0010170938912779,-0.0179593134671449,0.0,0.0,0.0,-0.0084195900708436,60.0,-5.210354328155518,-0.0,-7.053220230091028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,9.545867214910686e-05,296.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,0.0001005225785775,296.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,7.424563227687031e-05,296.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.0001005225785775,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163635253906,0.0,0.0,0.0004768358485307,293.1023254394531,294.1499938964844,285.3490600585937,285.3490600585937,286.08203125,285.33184814453125,292.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171011090278,7.219147057924147e-09,0.0010170938912779,-0.0179593134671449,0.0,0.0,0.0,-0.0084195900708436,60.0,-5.210354328155518,-0.0,-7.053220230091028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,9.53493217821233e-05,296.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,0.0001004074292723,296.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,7.416058360831812e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,0.0001004074292723,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148681640625,0.0,0.0,0.0004762896278407,293.1004333496094,294.1499938964844,285.3500061035156,285.3500061035156,286.06884765625,285.33642578125,292.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159357916563,7.095213305774449e-09,0.001015928806737,-0.0176348071545362,0.0,0.0,0.0,-0.0083576161414384,60.0,-5.197597026824951,-0.0,-7.037070304249937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,9.53493217821233e-05,296.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,0.0001004074292723,296.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,7.416058360831812e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,0.0001004074292723,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148681640625,0.0,0.0,0.0004762896278407,293.1004333496094,294.1499938964844,285.3500061035156,285.3500061035156,286.06884765625,285.33642578125,292.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159357916563,7.095213305774449e-09,0.001015928806737,-0.0176348071545362,0.0,0.0,0.0,-0.0083576161414384,60.0,-5.197597026824951,-0.0,-7.037070304249937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,9.530303941573948e-05,296.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,0.0001003586949082,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,7.412458944600075e-05,296.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0001003586949082,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,0.0004760584270115,293.0990600585937,294.1499938964844,285.3500061035156,285.3500061035156,286.0595397949219,285.3389587402344,292.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154426563531,7.0427588205745906e-09,0.0010154356714338,-0.0174974594265222,0.0,0.0,0.0,-0.008331386372447,60.0,-5.191596031188965,-0.0,-7.030240567473811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,9.528766531730072e-05,296.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,0.0001003424986265,296.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,7.411262777168304e-05,296.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.0001003424986265,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,0.000475981622003,293.0985412597656,294.1499938964844,285.3500061035156,285.3500061035156,286.0559387207031,285.33984375,292.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152788599953,7.025332315890864e-09,0.0010152717586606,-0.0174518283456563,0.0,0.0,0.0,-0.0083226719871163,60.0,-5.189603328704834,-0.0,-7.027972515061266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,9.524315828457476e-05,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001002956341835,296.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,7.407801604131237e-05,296.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.0001002956341835,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,0.0004757592978421,293.0966186523437,294.1499938964844,285.3500061035156,285.3500061035156,286.04327392578125,285.34234619140625,292.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148045839741,6.974888666633205e-09,0.0010147975990548,-0.0173197463154792,0.0,0.0,0.0,-0.0082974480465054,60.0,-5.183670520782471,-0.0,-7.021408521268313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,9.524315828457476e-05,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001002956341835,296.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,7.407801604131237e-05,296.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.0001002956341835,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,0.0004757592978421,293.0966186523437,294.1499938964844,285.3500061035156,285.3500061035156,286.04327392578125,285.34234619140625,292.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148045839741,6.974888666633205e-09,0.0010147975990548,-0.0173197463154792,0.0,0.0,0.0,-0.0082974480465054,60.0,-5.183670520782471,-0.0,-7.021408521268313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.110595703125,0.0,0.0,9.522611799184232e-05,296.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106262207031,0.0,0.0,0.000100277691672,296.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.110595703125,0.0,0.0,7.406475924653932e-05,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,0.000100277691672,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11102294921875,0.0,0.0,0.0004756741982419,293.0956420898437,294.1499938964844,285.3500061035156,285.3500061035156,286.0370178222656,285.3433532714844,292.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146229760721,6.9555770032536665e-09,0.0010146161075681,-0.0172691773623228,0.0,0.0,0.0,-0.0082877911627292,60.0,-5.181110382080078,-0.0,-7.018896752697401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098327636719,0.0,0.0,9.52115369727835e-05,296.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098327636719,0.0,0.0,0.0001002623321255,296.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098327636719,0.0,0.0,7.405341602861881e-05,296.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097412109375,0.0,0.0,0.0001002623321255,296.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102600097656,0.0,0.0,0.0004756013222504,293.0946655273437,294.1499938964844,285.3500061035156,285.3500061035156,286.0308532714844,285.3442077636719,292.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144675616174,6.939046670595417e-09,0.0010144605766981,-0.0172258950769901,0.0,0.0,0.0,-0.0082795247435569,60.0,-5.178728103637695,-0.0,-7.016746650378991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,9.518920705886558e-05,296.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,0.0001002388235065,296.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,7.403604831779376e-05,296.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.108154296875,0.0,0.0,0.0001002388235065,296.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,0.0004754897963721,293.0926818847656,294.1499938964844,285.3500061035156,285.3500061035156,286.0186462402344,285.3456115722656,292.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014229725115,6.9137437996857914e-09,0.0010142227401956,-0.0171596389263868,0.0,0.0,0.0,-0.0082668727263808,60.0,-5.174393653869629,-0.0,-7.013456126969686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,9.518920705886558e-05,296.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,0.0001002388235065,296.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,7.403604831779376e-05,296.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.108154296875,0.0,0.0,0.0001002388235065,296.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,0.0004754897963721,293.0926818847656,294.1499938964844,285.3500061035156,285.3500061035156,286.0186462402344,285.3456115722656,292.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014229725115,6.9137437996857914e-09,0.0010142227401956,-0.0171596389263868,0.0,0.0,0.0,-0.0082668727263808,60.0,-5.174393653869629,-0.0,-7.013456126969686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1066589355469,0.0,0.0,9.517421858618036e-05,296.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1066589355469,0.0,0.0,0.0001002230419544,296.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1066589355469,0.0,0.0,7.402439223369583e-05,296.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,0.0001002230419544,296.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,0.0004754149413201,293.0906982421875,294.1499938964844,285.3500061035156,285.3500061035156,286.0066833496094,285.3466491699219,292.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140700032934,6.8967582755874454e-09,0.0010140631347894,-0.0171151626855134,0.0,0.0,0.0,-0.0082583790645003,60.0,-5.170554161071777,-0.0,-7.01124847068968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1066589355469,0.0,0.0,9.517421858618036e-05,296.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1066589355469,0.0,0.0,0.0001002230419544,296.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1066589355469,0.0,0.0,7.402439223369583e-05,296.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,0.0001002230419544,296.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,0.0004754149413201,293.0906982421875,294.1499938964844,285.3500061035156,285.3500061035156,286.0066833496094,285.3466491699219,292.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140700032934,6.8967582755874454e-09,0.0010140631347894,-0.0171151626855134,0.0,0.0,0.0,-0.0082583790645003,60.0,-5.170554161071777,-0.0,-7.01124847068968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,9.51651600189507e-05,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050720214844,0.0,0.0,0.000100213495898,296.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,7.401734183076769e-05,296.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049499511719,0.0,0.0,0.000100213495898,296.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,0.00047536965576,293.08868408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.9949645996094,285.3474426269531,292.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139733785763,6.886485159895983e-09,0.0010139665100723,-0.0170882642269134,0.0,0.0,0.0,-0.0082532418891787,60.0,-5.167097091674805,-0.0,-7.00991265034645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,9.51651600189507e-05,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050720214844,0.0,0.0,0.000100213495898,296.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,7.401734183076769e-05,296.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049499511719,0.0,0.0,0.000100213495898,296.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,0.00047536965576,293.08868408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.9949645996094,285.3474426269531,292.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139733785763,6.886485159895983e-09,0.0010139665100723,-0.0170882642269134,0.0,0.0,0.0,-0.0082532418891787,60.0,-5.167097091674805,-0.0,-7.00991265034645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,9.516142745269462e-05,296.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,0.0001002095668809,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,7.401444599963725e-05,296.5,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,0.0001002095668809,296.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,0.0004753510293085,293.086669921875,294.1499938964844,285.3500061035156,285.3500061035156,285.9834289550781,285.3480529785156,292.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139336809515,6.882259206975051e-09,0.0010139266960322,-0.0170771982520818,0.0,0.0,0.0,-0.0082511287182569,60.0,-5.163964748382568,-0.0,-7.009363400811709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,9.516142745269462e-05,296.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,0.0001002095668809,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,7.401444599963725e-05,296.5,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,0.0001002095668809,296.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,0.0004753510293085,293.086669921875,294.1499938964844,285.3500061035156,285.3500061035156,285.9834289550781,285.3480529785156,292.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139336809515,6.882259206975051e-09,0.0010139266960322,-0.0170771982520818,0.0,0.0,0.0,-0.0082511287182569,60.0,-5.163964748382568,-0.0,-7.009363400811709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10260009765625,0.0,0.0,9.516157297184692e-05,296.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10260009765625,0.0,0.0,0.000100209719676,296.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10260009765625,0.0,0.0,7.401455513900146e-05,296.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,0.000100209719676,296.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029663085937,0.0,0.0,0.0004753517569042,293.08563232421875,294.1499938964844,285.3500061035156,285.3500061035156,285.9777526855469,285.3482666015625,292.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139351943507,6.882423519982694e-09,0.0010139283258467,-0.0170776285231113,0.0,0.0,0.0,-0.0082512106746435,60.0,-5.162519931793213,-0.0,-7.00938471709378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,9.516299905953927e-05,296.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017761230469,0.0,0.0,0.0001002112257992,296.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,7.401566836051643e-05,296.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,0.0001002112257992,296.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,0.0004753588873427,293.0845947265625,294.1499938964844,285.3500061035156,285.3500061035156,285.9721374511719,285.3484802246094,292.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139504447579,6.884040892884968e-09,0.0010139435762539,-0.0170818641781806,0.0,0.0,0.0,-0.0082520199939608,60.0,-5.161148548126221,-0.0,-7.009595037743567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000671386719,0.0,0.0,9.516913269180804e-05,296.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10009765625,0.0,0.0,0.0001002176795736,296.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000671386719,0.0,0.0,7.402044138871133e-05,296.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999755859375,0.0,0.0,0.0001002176795736,296.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004638671875,0.0,0.0,0.0004753895336762,293.08251953125,294.1499938964844,285.3500061035156,285.3500061035156,285.9610290527344,285.3488464355469,292.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140157537534,6.890993553554381e-09,0.0010140088852494,-0.0171000678092241,0.0,0.0,0.0,-0.0082554956898093,60.0,-5.158570766448975,-0.0,-7.010498848103452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000671386719,0.0,0.0,9.516913269180804e-05,296.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10009765625,0.0,0.0,0.0001002176795736,296.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000671386719,0.0,0.0,7.402044138871133e-05,296.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999755859375,0.0,0.0,0.0001002176795736,296.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004638671875,0.0,0.0,0.0004753895336762,293.08251953125,294.1499938964844,285.3500061035156,285.3500061035156,285.9610290527344,285.3488464355469,292.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140157537534,6.890993553554381e-09,0.0010140088852494,-0.0171000678092241,0.0,0.0,0.0,-0.0082554956898093,60.0,-5.158570766448975,-0.0,-7.010498848103452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.098388671875,0.0,0.0,9.518086881143972e-05,296.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.098388671875,0.0,0.0,0.0001002300414256,296.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.098388671875,0.0,0.0,7.402956543955952e-05,296.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982971191406,0.0,0.0,0.0001002300414256,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987854003906,0.0,0.0,0.0004754481487907,293.0804443359375,294.1499938964844,285.3500061035156,285.3500061035156,285.9500732421875,285.34912109375,292.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141407838091,6.9042958017462305e-09,0.0010141339153051,-0.0171348992735147,0.0,0.0,0.0,-0.0082621471956372,60.0,-5.156269073486328,-0.0,-7.012228309122295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.098388671875,0.0,0.0,9.518086881143972e-05,296.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.098388671875,0.0,0.0,0.0001002300414256,296.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.098388671875,0.0,0.0,7.402956543955952e-05,296.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982971191406,0.0,0.0,0.0001002300414256,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987854003906,0.0,0.0,0.0004754481487907,293.0804443359375,294.1499938964844,285.3500061035156,285.3500061035156,285.9500732421875,285.34912109375,292.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141407838091,6.9042958017462305e-09,0.0010141339153051,-0.0171348992735147,0.0,0.0,0.0,-0.0082621471956372,60.0,-5.156269073486328,-0.0,-7.012228309122295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,9.51937399804592e-05,296.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970458984375,0.0,0.0,0.0001002435965347,296.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,7.403957715723664e-05,296.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.096923828125,0.0,0.0,0.0001002435965347,296.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,0.0004755124391522,293.0787658691406,294.1499938964844,285.3500061035156,285.3500061035156,285.9414367675781,285.34930419921875,292.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142779210582,6.918881023665335e-09,0.0010142709361389,-0.0171730909496545,0.0,0.0,0.0,-0.008269440382719,60.0,-5.1546630859375,-0.0,-7.0141240371413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,9.519740706309676e-05,296.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,0.0001002474527922,296.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,7.40424293326214e-05,296.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965881347656,0.0,0.0,0.0001002474527922,296.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970458984375,0.0,0.0,0.0004755307454615,293.0783386230469,294.1499938964844,285.3500061035156,285.3500061035156,285.9393005371094,285.3493347167969,292.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014316920191,6.9230354782234835e-09,0.001014310051687,-0.0171839706599712,0.0,0.0,0.0,-0.008271518163383,60.0,-5.154287815093994,-0.0,-7.014664760163214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,9.521819447400048e-05,296.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,0.0001002693388727,296.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,7.405859651044011e-05,296.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948791503906,0.0,0.0,0.0001002693388727,296.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953369140625,0.0,0.0,0.0004756345879286,293.0762023925781,294.1499938964844,285.3500061035156,285.3500061035156,285.9287109375,285.3495178222656,292.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145384585484,6.9465944108060285e-09,0.0010145314736291,-0.0172456577420234,0.0,0.0,0.0,-0.0082832984626293,60.0,-5.152570724487305,-0.0,-7.017727909897077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,9.521819447400048e-05,296.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,0.0001002693388727,296.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,7.405859651044011e-05,296.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948791503906,0.0,0.0,0.0001002693388727,296.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953369140625,0.0,0.0,0.0004756345879286,293.0762023925781,294.1499938964844,285.3500061035156,285.3500061035156,285.9287109375,285.3495178222656,292.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145384585484,6.9465944108060285e-09,0.0010145314736291,-0.0172456577420234,0.0,0.0,0.0,-0.0082832984626293,60.0,-5.152570724487305,-0.0,-7.017727909897077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
