time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940856933594,0.0,0.0,9.522989421384408e-05,296.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940856933594,0.0,0.0,0.0001002816643449,296.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940856933594,0.0,0.0,7.406769145745784e-05,296.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.093994140625,0.0,0.0,0.0001002816643449,296.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0944519042969,0.0,0.0,0.0004756930284202,293.0751342773437,294.1499938964844,285.3500061035156,285.3500061035156,285.92352294921875,285.3495788574219,292.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146630229428,6.959854914612151e-09,0.0010146561544388,-0.0172803793102502,0.0,0.0,0.0,-0.0082899294793605,60.0,-5.151801586151123,-0.0,-7.019453107659501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,9.524216875433922e-05,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,0.0001002945937216,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,7.407724478980526e-05,296.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931091308594,0.0,0.0,0.0001002945937216,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,0.0004757543501909,293.07403564453125,294.1499938964844,285.3500061035156,285.3500061035156,285.9183654785156,285.349609375,292.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147938737645,6.9737686736459645e-09,0.0010147868888452,-0.0173168126493692,0.0,0.0,0.0,-0.0082968873903155,60.0,-5.151074409484863,-0.0,-7.021262860007482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914306640625,0.0,0.0,9.526778012514114e-05,296.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914306640625,0.0,0.0,0.0001003215584205,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914306640625,0.0,0.0,7.409715908579528e-05,296.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,0.0001003215584205,296.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,0.0004758822906296,293.0718688964844,294.1499938964844,285.3500061035156,285.3500061035156,285.9081726074219,285.3497009277344,292.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150667512789,7.0027952325801834e-09,0.0010150597663596,-0.0173928178846836,0.0,0.0,0.0,-0.0083114011213183,60.0,-5.149706840515137,-0.0,-7.025039394648047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914306640625,0.0,0.0,9.526778012514114e-05,296.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914306640625,0.0,0.0,0.0001003215584205,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914306640625,0.0,0.0,7.409715908579528e-05,296.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,0.0001003215584205,296.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,0.0004758822906296,293.0718688964844,294.1499938964844,285.3500061035156,285.3500061035156,285.9081726074219,285.3497009277344,292.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150667512789,7.0027952325801834e-09,0.0010150597663596,-0.0173928178846836,0.0,0.0,0.0,-0.0083114011213183,60.0,-5.149706840515137,-0.0,-7.025039394648047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,9.529321687296032e-05,296.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,0.0001003483484964,296.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,7.411694969050586e-05,296.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895690917969,0.0,0.0,0.0001003483484964,296.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,0.0004760093579534,293.0696716308594,294.1499938964844,285.3500061035156,285.3500061035156,285.8982238769531,285.34979248046875,292.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153377661481,7.031627280440489e-09,0.0010153307812288,-0.017468312755227,0.0,0.0,0.0,-0.0083258189260959,60.0,-5.14838457107544,-0.0,-7.028791770835596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,9.529321687296032e-05,296.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,0.0001003483484964,296.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,7.411694969050586e-05,296.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895690917969,0.0,0.0,0.0001003483484964,296.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,0.0004760093579534,293.0696716308594,294.1499938964844,285.3500061035156,285.3500061035156,285.8982238769531,285.34979248046875,292.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153377661481,7.031627280440489e-09,0.0010153307812288,-0.017468312755227,0.0,0.0,0.0,-0.0083258189260959,60.0,-5.14838457107544,-0.0,-7.028791770835596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,9.531657269690186e-05,296.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,0.0001003729412332,296.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,7.413511048071086e-05,296.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0001003729412332,296.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881652832031,0.0,0.0,0.0004761260352097,293.06744384765625,294.1499938964844,285.3500061035156,285.3500061035156,285.888427734375,285.3498229980469,292.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155866621062,7.058097661882812e-09,0.0010155795607715,-0.0175376236438751,0.0,0.0,0.0,-0.0083390548825263,60.0,-5.147003650665283,-0.0,-7.032237903104034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,9.531657269690186e-05,296.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,0.0001003729412332,296.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,7.413511048071086e-05,296.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0001003729412332,296.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881652832031,0.0,0.0,0.0004761260352097,293.06744384765625,294.1499938964844,285.3500061035156,285.3500061035156,285.888427734375,285.3498229980469,292.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155866621062,7.058097661882812e-09,0.0010155795607715,-0.0175376236438751,0.0,0.0,0.0,-0.0083390548825263,60.0,-5.147003650665283,-0.0,-7.032237903104034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,9.53353228396736e-05,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,0.0001003926881821,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,7.414969149976969e-05,296.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859069824219,0.0,0.0,0.0001003926881821,296.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,0.0004762196622323,293.065185546875,294.1499938964844,285.3500061035156,285.3500061035156,285.8788452148437,285.3498840332031,292.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157864307984,7.079345110128088e-09,0.0010157793294638,-0.0175932589918375,0.0,0.0,0.0,-0.0083496803417801,60.0,-5.145442008972168,-0.0,-7.035004045974348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,9.53353228396736e-05,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,0.0001003926881821,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,7.414969149976969e-05,296.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859069824219,0.0,0.0,0.0001003926881821,296.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,0.0004762196622323,293.065185546875,294.1499938964844,285.3500061035156,285.3500061035156,285.8788452148437,285.3498840332031,292.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157864307984,7.079345110128088e-09,0.0010157793294638,-0.0175932589918375,0.0,0.0,0.0,-0.0083496803417801,60.0,-5.145442008972168,-0.0,-7.035004045974348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,9.53413764364086e-05,296.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850830078125,0.0,0.0,0.000100399054645,296.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,7.415439904434606e-05,296.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849914550781,0.0,0.0,0.000100399054645,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,0.0004762499011121,293.0640563964844,294.1499938964844,285.3500061035156,285.3500061035156,285.8741455078125,285.3498840332031,292.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158508084714,7.086204512063432e-09,0.0010158437071368,-0.0176112186163663,0.0,0.0,0.0,-0.0083531094714999,60.0,-5.144515514373779,-0.0,-7.035897198193197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,9.534603304928169e-05,296.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,0.0001004039659164,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,7.415802247123793e-05,296.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.0001004039659164,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,0.0004762731841765,293.0629272460937,294.1499938964844,285.3500061035156,285.3500061035156,285.86944580078125,285.3498840332031,292.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159004013985,7.091485620946969e-09,0.0010158933000639,-0.0176250468939542,0.0,0.0,0.0,-0.0083557507023215,60.0,-5.143533229827881,-0.0,-7.036585003561413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,9.534857235848904e-05,296.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,0.0001004066361929,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,7.416000153170899e-05,296.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821838378906,0.0,0.0,0.0001004066361929,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826110839844,0.0,0.0,0.0004762858443427,293.0606384277344,294.1499938964844,285.3500061035156,285.3500061035156,285.8601989746094,285.34991455078125,292.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159278754144,7.094361542669958e-09,0.0010159207740798,-0.0176325775682926,0.0,0.0,0.0,-0.0083571905270218,60.0,-5.141236305236816,-0.0,-7.03695945958316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,9.534857235848904e-05,296.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,0.0001004066361929,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,7.416000153170899e-05,296.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821838378906,0.0,0.0,0.0001004066361929,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826110839844,0.0,0.0,0.0004762858443427,293.0606384277344,294.1499938964844,285.3500061035156,285.3500061035156,285.8601989746094,285.34991455078125,292.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159278754144,7.094361542669958e-09,0.0010159207740798,-0.0176325775682926,0.0,0.0,0.0,-0.0083571905270218,60.0,-5.141236305236816,-0.0,-7.03695945958316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,9.533964475849643e-05,296.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,0.0001003972356556,296.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,7.415305299218744e-05,296.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,0.0001003972356556,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,0.0004762412572745,293.058349609375,294.1499938964844,285.3500061035156,285.3500061035156,285.8511047363281,285.3499450683594,292.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158327640965,7.084242970023524e-09,0.0010158256627619,-0.0176060814410448,0.0,0.0,0.0,-0.0083521306514739,60.0,-5.138394355773926,-0.0,-7.03564211335106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,9.533964475849643e-05,296.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,0.0001003972356556,296.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,7.415305299218744e-05,296.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,0.0001003972356556,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,0.0004762412572745,293.058349609375,294.1499938964844,285.3500061035156,285.3500061035156,285.8511047363281,285.3499450683594,292.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158327640965,7.084242970023524e-09,0.0010158256627619,-0.0176060814410448,0.0,0.0,0.0,-0.0083521306514739,60.0,-5.138394355773926,-0.0,-7.03564211335106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,9.532030526315792e-05,296.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,0.0001003768702503,296.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,7.413801358779892e-05,296.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,0.0001003768702503,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0004761446616612,293.0563049316406,294.1499938964844,285.3500061035156,285.3500061035156,285.84326171875,285.3499450683594,292.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156268253922,7.062324058892955e-09,0.0010156198404729,-0.0175486896187067,0.0,0.0,0.0,-0.0083411708474159,60.0,-5.135343074798584,-0.0,-7.032787863181511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,9.531657269690186e-05,296.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,0.0001003729412332,296.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,7.413511048071086e-05,296.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.0001003729412332,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07879638671875,0.0,0.0,0.0004761260352097,293.0560302734375,294.1499938964844,285.3500061035156,285.3500061035156,285.8421936035156,285.3499450683594,292.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155871277675,7.0580985500612314e-09,0.0010155800264328,-0.0175376255065202,0.0,0.0,0.0,-0.0083390576764941,60.0,-5.134871482849121,-0.0,-7.032237903104034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,9.527794463792816e-05,296.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,0.0001003322613541,296.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,7.41050680517219e-05,296.515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,0.0001003322613541,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,0.0004759330477099,293.0537109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8334350585937,285.3499755859375,292.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151754831895,7.014312686237645e-09,0.0010151684982702,-0.0174229741096496,0.0,0.0,0.0,-0.0083171632140874,60.0,-5.130572319030762,-0.0,-7.026537929277765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,9.527794463792816e-05,296.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,0.0001003322613541,296.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,7.41050680517219e-05,296.515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,0.0001003322613541,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,0.0004759330477099,293.0537109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8334350585937,285.3499755859375,292.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151754831895,7.014312686237645e-09,0.0010151684982702,-0.0174229741096496,0.0,0.0,0.0,-0.0083171632140874,60.0,-5.130572319030762,-0.0,-7.026537929277765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755615234375,0.0,0.0,9.52547270571813e-05,296.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,0.0001003078141366,296.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755615234375,0.0,0.0,7.40870091249235e-05,296.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.0,0.0,0.0001003078141366,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758972167969,0.0,0.0,0.0004758170980494,293.0525207519531,294.1499938964844,285.3500061035156,285.3500061035156,285.8291015625,285.3499755859375,292.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149284498766,6.9880030650892885e-09,0.0010149214649572,-0.0173540841788053,0.0,0.0,0.0,-0.008304008282721,60.0,-5.128233432769775,-0.0,-7.023114534376873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,9.522571053821594e-05,296.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,0.0001002772623905,296.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,7.406444638036191e-05,296.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07452392578125,0.0,0.0,0.0001002772623905,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749206542969,0.0,0.0,0.0004756721609737,293.0513610839844,294.1499938964844,285.3500061035156,285.3500061035156,285.8247985839844,285.3499755859375,292.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146187851205,6.9551187031891004e-09,0.0010146118002012,-0.0172679796814918,0.0,0.0,0.0,-0.0082875629886984,60.0,-5.125631809234619,-0.0,-7.018837067107597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,9.515507554169744e-05,296.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,0.0001002028729999,296.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,7.40094983484596e-05,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,0.0001002028729999,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729675292969,0.0,0.0,0.0004753192770294,293.0489807128906,294.1499938964844,285.3500061035156,285.3500061035156,285.8163757324219,285.3499755859375,292.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138663928955,6.8750574122589114e-09,0.0010138595243915,-0.0170583389699459,0.0,0.0,0.0,-0.008247529156506,60.0,-5.119653224945068,-0.0,-7.008427616028713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,9.515507554169744e-05,296.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,0.0001002028729999,296.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,7.40094983484596e-05,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,0.0001002028729999,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729675292969,0.0,0.0,0.0004753192770294,293.0489807128906,294.1499938964844,285.3500061035156,285.3500061035156,285.8163757324219,285.3499755859375,292.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138663928955,6.8750574122589114e-09,0.0010138595243915,-0.0170583389699459,0.0,0.0,0.0,-0.008247529156506,60.0,-5.119653224945068,-0.0,-7.008427616028713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,9.507279901299626e-05,296.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,0.0001001162381726,296.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,7.394551357720047e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,0.0001001162381726,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,0.0004749083309434,293.0466003417969,294.1499938964844,285.3500061035156,285.3500061035156,285.80810546875,285.3499755859375,292.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129899019375,6.781813333134323e-09,0.0010129830334335,-0.0168141797184944,0.0,0.0,0.0,-0.0082009034231305,60.0,-5.112978458404541,-0.0,-6.996313572926739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,9.507279901299626e-05,296.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,0.0001001162381726,296.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,7.394551357720047e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,0.0001001162381726,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,0.0004749083309434,293.0466003417969,294.1499938964844,285.3500061035156,285.3500061035156,285.80810546875,285.3499755859375,292.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129899019375,6.781813333134323e-09,0.0010129830334335,-0.0168141797184944,0.0,0.0,0.0,-0.0082009034231305,60.0,-5.112978458404541,-0.0,-6.996313572926739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,9.49801251408644e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0001000186457531,296.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,7.387343066511676e-05,296.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,0.0001000186457531,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0004744454054161,293.044189453125,294.1499938964844,285.3500061035156,285.3500061035156,285.79998779296875,285.3499755859375,292.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120024671778,6.676782238201895e-09,0.0010119958315044,-0.0165391508489847,0.0,0.0,0.0,-0.0081483833491802,60.0,-5.105717182159424,-0.0,-6.982681099998447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,9.49801251408644e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0001000186457531,296.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,7.387343066511676e-05,296.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,0.0001000186457531,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0004744454054161,293.044189453125,294.1499938964844,285.3500061035156,285.3500061035156,285.79998779296875,285.3499755859375,292.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120024671778,6.676782238201895e-09,0.0010119958315044,-0.0165391508489847,0.0,0.0,0.0,-0.0081483833491802,60.0,-5.105717182159424,-0.0,-6.982681099998447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,9.487917850492522e-05,296.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,9.991234401240944e-05,296.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,7.37949158065021e-05,296.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06658935546875,0.0,0.0,9.991234401240944e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,0.0004739411233458,293.0417785644531,294.1499938964844,285.3500061035156,285.3500061035156,285.7920227050781,285.3499755859375,292.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109267896041,6.562366650086915e-09,0.0010109202703461,-0.0162395443767309,0.0,0.0,0.0,-0.0080911703407764,60.0,-5.097971439361572,-0.0,-6.967844967675775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,9.487917850492522e-05,296.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,9.991234401240944e-05,296.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,7.37949158065021e-05,296.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06658935546875,0.0,0.0,9.991234401240944e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,0.0004739411233458,293.0417785644531,294.1499938964844,285.3500061035156,285.3500061035156,285.7920227050781,285.3499755859375,292.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109267896041,6.562366650086915e-09,0.0010109202703461,-0.0162395443767309,0.0,0.0,0.0,-0.0080911703407764,60.0,-5.097971439361572,-0.0,-6.967844967675775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,9.482664609095082e-05,296.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,9.98570249066688e-05,296.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,7.375405402854085e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06561279296875,0.0,0.0,9.98570249066688e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06597900390625,0.0,0.0,0.0004736787232104,293.04058837890625,294.1499938964844,285.3500061035156,285.3500061035156,285.7880859375,285.3499755859375,292.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103668319061,6.502828053811527e-09,0.0010103603126481,-0.0160836372524499,0.0,0.0,0.0,-0.0080613968893885,60.0,-5.093977928161621,-0.0,-6.960131315736362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646667480469,0.0,0.0,9.477248386247084e-05,296.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646667480469,0.0,0.0,9.979998867493124e-05,296.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646667480469,0.0,0.0,7.371193350991234e-05,296.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645751953125,0.0,0.0,9.979998867493124e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0649719238281,0.0,0.0,0.0004734081740025,293.03936767578125,294.1499938964844,285.3500061035156,285.3500061035156,285.7841796875,285.3500061035156,292.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097896447405,6.441443822780002e-09,0.0010097832418978,-0.0159228947013616,0.0,0.0,0.0,-0.0080307014286518,60.0,-5.08987283706665,-0.0,-6.95218318469415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,9.466236224398016e-05,296.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,9.9684031738434e-05,296.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,7.362628093687817e-05,296.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06256103515625,0.0,0.0,9.9684031738434e-05,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,0.0004728581116069,293.03692626953125,294.1499938964844,285.3500061035156,285.3500061035156,285.7765197753906,285.3500061035156,292.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086167603731,6.316641432135839e-09,0.0010086103575304,-0.0155960796400904,0.0,0.0,0.0,-0.0079682962968945,60.0,-5.081508636474609,-0.0,-6.936036811566737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,9.466236224398016e-05,296.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,9.9684031738434e-05,296.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,7.362628093687817e-05,296.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06256103515625,0.0,0.0,9.9684031738434e-05,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,0.0004728581116069,293.03692626953125,294.1499938964844,285.3500061035156,285.3500061035156,285.7765197753906,285.3500061035156,292.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086167603731,6.316641432135839e-09,0.0010086103575304,-0.0155960796400904,0.0,0.0,0.0,-0.0079682962968945,60.0,-5.081508636474609,-0.0,-6.936036811566737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605773925781,0.0,0.0,9.455151302972808e-05,296.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605773925781,0.0,0.0,9.956729627447204e-05,296.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605773925781,0.0,0.0,7.354006811510772e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605163574219,0.0,0.0,9.956729627447204e-05,296.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608825683594,0.0,0.0,0.0004723044112324,293.03448486328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7689819335937,285.3500061035156,292.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074354941025,6.191009482847676e-09,0.0010074292076751,-0.0152670880779623,0.0,0.0,0.0,-0.0079054739326238,60.0,-5.073039531707764,-0.0,-6.91980233114009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605773925781,0.0,0.0,9.455151302972808e-05,296.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605773925781,0.0,0.0,9.956729627447204e-05,296.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605773925781,0.0,0.0,7.354006811510772e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605163574219,0.0,0.0,9.956729627447204e-05,296.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608825683594,0.0,0.0,0.0004723044112324,293.03448486328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7689819335937,285.3500061035156,292.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074354941025,6.191009482847676e-09,0.0010074292076751,-0.0152670880779623,0.0,0.0,0.0,-0.0079054739326238,60.0,-5.073039531707764,-0.0,-6.91980233114009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,9.44410712691024e-05,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,9.94509900920093e-05,296.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,7.345416088355705e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,9.94509900920093e-05,296.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0004717526899185,293.0321044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.76190185546875,285.3500061035156,292.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062586516141,6.0658340572672395e-09,0.0010062525980174,-0.0149392867460846,0.0,0.0,0.0,-0.0078428797423839,60.0,-5.064731597900391,-0.0,-6.903645299871641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,9.443646558793262e-05,296.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,9.944614430423826e-05,296.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,7.345058838836849e-05,296.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584411621094,0.0,0.0,9.944614430423826e-05,296.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0004717296978924,293.0320129394531,294.1499938964844,285.3500061035156,285.3500061035156,285.7615966796875,285.3500061035156,292.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062096407637,6.0606182294975505e-09,0.0010062035871669,-0.0149256279692053,0.0,0.0,0.0,-0.007840272039175,60.0,-5.064385414123535,-0.0,-6.902972415900879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,9.43182676564902e-05,296.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,9.932167449733242e-05,296.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,7.335864938795567e-05,296.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,9.932167449733242e-05,296.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567321777344,0.0,0.0,0.0004711392684839,293.029541015625,294.1499938964844,285.3500061035156,285.3500061035156,285.7543334960937,285.3500061035156,292.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049502598121,5.9266542784541815e-09,0.0010049443226307,-0.0145748071372509,0.0,0.0,0.0,-0.007773283869028,60.0,-5.055581092834473,-0.0,-6.885703385250963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,9.43182676564902e-05,296.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,9.932167449733242e-05,296.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,7.335864938795567e-05,296.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,9.932167449733242e-05,296.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567321777344,0.0,0.0,0.0004711392684839,293.029541015625,294.1499938964844,285.3500061035156,285.3500061035156,285.7543334960937,285.3500061035156,292.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049502598121,5.9266542784541815e-09,0.0010049443226307,-0.0145748071372509,0.0,0.0,0.0,-0.007773283869028,60.0,-5.055581092834473,-0.0,-6.885703385250963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,9.42592159844935e-05,296.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,9.92594941635616e-05,296.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,7.331272354349494e-05,296.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553283691406,0.0,0.0,9.92594941635616e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,0.0004708443302661,293.0282897949219,294.1499938964844,285.3500061035156,285.3500061035156,285.75079345703125,285.3500061035156,292.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043210349977,5.859734475421874e-09,0.0010043152142316,-0.0143995573744177,0.0,0.0,0.0,-0.0077398209832608,60.0,-5.051150798797607,-0.0,-6.877084501866193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
