time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,9.420069545740262e-05,296.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,9.919786680256948e-05,296.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,7.326720515266061e-05,296.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.919786680256948e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,0.0004705519822891,293.02703857421875,294.1499938964844,285.3500061035156,285.3500061035156,285.74725341796875,285.3500061035156,292.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036977473646,5.7934048669494595e-09,0.0010036919265985,-0.0142258508130908,0.0,0.0,0.0,-0.0077066542580723,60.0,-5.046737194061279,-0.0,-6.868547330896035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,9.408668120158836e-05,296.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522766113281,0.0,0.0,9.907780622597784e-05,296.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,7.317853305721655e-05,296.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.907780622597784e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05255126953125,0.0,0.0,0.0004699824785348,293.0245361328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7402648925781,285.3500061035156,292.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024826042354,5.664191782273065e-09,0.0010024768998846,-0.0138874612748622,0.0,0.0,0.0,-0.0076420400291681,60.0,-5.038015365600586,-0.0,-6.851931999563021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,9.408668120158836e-05,296.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522766113281,0.0,0.0,9.907780622597784e-05,296.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,7.317853305721655e-05,296.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.907780622597784e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05255126953125,0.0,0.0,0.0004699824785348,293.0245361328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7402648925781,285.3500061035156,292.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024826042354,5.664191782273065e-09,0.0010024768998846,-0.0138874612748622,0.0,0.0,0.0,-0.0076420400291681,60.0,-5.038015365600586,-0.0,-6.851931999563021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501403808594,0.0,0.0,9.39813326112926e-05,296.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501403808594,0.0,0.0,9.896686970023438e-05,296.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501403808594,0.0,0.0,7.309659122256562e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.896686970023438e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0004694562230724,293.02203369140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7333984375,285.3500061035156,292.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013601277023,5.544792625045147e-09,0.0010013545397669,-0.0135747687891125,0.0,0.0,0.0,-0.0075823348015546,60.0,-5.029635906219482,-0.0,-6.836596355697111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501403808594,0.0,0.0,9.39813326112926e-05,296.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501403808594,0.0,0.0,9.896686970023438e-05,296.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501403808594,0.0,0.0,7.309659122256562e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.896686970023438e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0004694562230724,293.02203369140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7333984375,285.3500061035156,292.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013601277023,5.544792625045147e-09,0.0010013545397669,-0.0135747687891125,0.0,0.0,0.0,-0.0075823348015546,60.0,-5.029635906219482,-0.0,-6.836596355697111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.388873149873687e-05,296.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.886935004033148e-05,296.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,7.302456651814282e-05,296.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,9.886935004033148e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,0.0004689936467912,293.0195007324219,294.1499938964844,285.3500061035156,285.3500061035156,285.7266845703125,285.3500061035156,292.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003735078498,5.439837913456813e-09,0.0010003680363297,-0.0132999010384082,0.0,0.0,0.0,-0.0075298529118299,60.0,-5.021831512451172,-0.0,-6.82312943922625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.388873149873687e-05,296.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.886935004033148e-05,296.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,7.302456651814282e-05,296.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,9.886935004033148e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,0.0004689936467912,293.0195007324219,294.1499938964844,285.3500061035156,285.3500061035156,285.7266845703125,285.3500061035156,292.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003735078498,5.439837913456813e-09,0.0010003680363297,-0.0132999010384082,0.0,0.0,0.0,-0.0075298529118299,60.0,-5.021831512451172,-0.0,-6.82312943922625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458679199219,0.0,0.0,9.381214476889e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458984375,0.0,0.0,9.878870332613587e-05,296.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458679199219,0.0,0.0,7.296500552911311e-05,296.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,9.878870332613587e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,0.0004686111060436,293.0169677734375,294.1499938964844,285.3500061035156,285.3500061035156,285.7200622558594,285.3500061035156,292.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995575528591,5.353043786016087e-09,0.0009995521977543,-0.0130725912749767,0.0,0.0,0.0,-0.007486451882869,60.0,-5.014781475067139,-0.0,-6.812003761069718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458679199219,0.0,0.0,9.381214476889e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458984375,0.0,0.0,9.878870332613587e-05,296.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458679199219,0.0,0.0,7.296500552911311e-05,296.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,9.878870332613587e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,0.0004686111060436,293.0169677734375,294.1499938964844,285.3500061035156,285.3500061035156,285.7200622558594,285.3500061035156,292.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995575528591,5.353043786016087e-09,0.0009995521977543,-0.0130725912749767,0.0,0.0,0.0,-0.007486451882869,60.0,-5.014781475067139,-0.0,-6.812003761069718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447998046875,0.0,0.0,9.378320100950076e-05,296.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447998046875,0.0,0.0,9.875822433969006e-05,296.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447998046875,0.0,0.0,7.294248644029722e-05,296.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,9.875822433969006e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450744628906,0.0,0.0,0.0004684665182139,293.01568603515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7168273925781,285.3500061035156,292.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992492850869,5.320239804262883e-09,0.0009992439299821,-0.0129866804927587,0.0,0.0,0.0,-0.0074700494296848,60.0,-5.011710166931152,-0.0,-6.807800900787697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437316894531,0.0,0.0,9.3754380941391e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437316894531,0.0,0.0,9.87278763204813e-05,296.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437316894531,0.0,0.0,7.292007649084553e-05,296.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,9.87278763204813e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,0.0004683225415647,293.014404296875,294.1499938964844,285.3500061035156,285.3500061035156,285.71356201171875,285.3500061035156,292.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989417158067,5.2875774869676215e-09,0.0009989363607019,-0.0129011385142803,0.0,0.0,0.0,-0.0074537140317261,60.0,-5.008639335632324,-0.0,-6.803617225159543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04156494140625,0.0,0.0,9.37201693886891e-05,296.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04156494140625,0.0,0.0,9.869185305433348e-05,296.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04156494140625,0.0,0.0,7.289346831385046e-05,296.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04150390625,0.0,0.0,9.869185305433348e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04180908203125,0.0,0.0,0.000468151672976,293.0118408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.70721435546875,285.3500061035156,292.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985774522647,5.248806278501661e-09,0.0009985722135752,-0.0127995973452925,0.0,0.0,0.0,-0.0074343276210129,60.0,-5.003702640533447,-0.0,-6.798653373607523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04156494140625,0.0,0.0,9.37201693886891e-05,296.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04156494140625,0.0,0.0,9.869185305433348e-05,296.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04156494140625,0.0,0.0,7.289346831385046e-05,296.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04150390625,0.0,0.0,9.869185305433348e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04180908203125,0.0,0.0,0.000468151672976,293.0118408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.70721435546875,285.3500061035156,292.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985774522647,5.248806278501661e-09,0.0009985722135752,-0.0127995973452925,0.0,0.0,0.0,-0.0074343276210129,60.0,-5.003702640533447,-0.0,-6.798653373607523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03936767578125,0.0,0.0,9.37103686737828e-05,296.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03936767578125,0.0,0.0,9.868153574643657e-05,296.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03936767578125,0.0,0.0,7.28858431102708e-05,296.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,9.868153574643657e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,0.0004681027203332,293.0092468261719,294.1499938964844,285.3500061035156,285.3500061035156,285.7009582519531,285.3500061035156,292.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998472678475,5.237698719184891e-09,0.0009984674397855,-0.0127705065533518,0.0,0.0,0.0,-0.007428771816194,60.0,-4.999960899353027,-0.0,-6.797231577593267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03936767578125,0.0,0.0,9.37103686737828e-05,296.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03936767578125,0.0,0.0,9.868153574643657e-05,296.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03936767578125,0.0,0.0,7.28858431102708e-05,296.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,9.868153574643657e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,0.0004681027203332,293.0092468261719,294.1499938964844,285.3500061035156,285.3500061035156,285.7009582519531,285.3500061035156,292.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998472678475,5.237698719184891e-09,0.0009984674397855,-0.0127705065533518,0.0,0.0,0.0,-0.007428771816194,60.0,-4.999960899353027,-0.0,-6.797231577593267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,9.372409840580076e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,9.869598579825832e-05,296.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,7.28965169400908e-05,296.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,9.869598579825832e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,0.0004681712598539,293.00665283203125,294.1499938964844,285.3500061035156,285.3500061035156,285.69482421875,285.3500061035156,292.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986188961192,5.253254720116729e-09,0.0009986136574298,-0.012811248190701,0.0,0.0,0.0,-0.0074365502223372,60.0,-4.997509956359863,-0.0,-6.799222518338865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,9.372409840580076e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,9.869598579825832e-05,296.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,7.28965169400908e-05,296.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,9.869598579825832e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,0.0004681712598539,293.00665283203125,294.1499938964844,285.3500061035156,285.3500061035156,285.69482421875,285.3500061035156,292.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986188961192,5.253254720116729e-09,0.0009986136574298,-0.012811248190701,0.0,0.0,0.0,-0.0074365502223372,60.0,-4.997509956359863,-0.0,-6.799222518338865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.376227535540238e-05,296.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,9.873619274003433e-05,296.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,7.29262173990719e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,9.873619274003433e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,0.0004683619772549,293.0040283203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6888122558594,285.3500061035156,292.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990256512537,5.296525884546099e-09,0.0009990204125642,-0.0129245743155479,0.0,0.0,0.0,-0.0074581881053745,60.0,-4.996349334716797,-0.0,-6.804763330592324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.376227535540238e-05,296.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,9.873619274003433e-05,296.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,7.29262173990719e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,9.873619274003433e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,0.0004683619772549,293.0040283203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6888122558594,285.3500061035156,292.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990256512537,5.296525884546099e-09,0.0009990204125642,-0.0129245743155479,0.0,0.0,0.0,-0.0074581881053745,60.0,-4.996349334716797,-0.0,-6.804763330592324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338439941406,0.0,0.0,9.378745744470508e-05,296.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338439941406,0.0,0.0,9.8762713605538e-05,296.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338439941406,0.0,0.0,7.294580427696928e-05,296.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337829589844,0.0,0.0,9.8762713605538e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340881347656,0.0,0.0,0.000468487793114,293.0027160644531,294.1499938964844,285.3500061035156,285.3500061035156,285.6858215332031,285.3500061035156,292.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992937557399,5.325069718509212e-09,0.0009992885170504,-0.0129993297159671,0.0,0.0,0.0,-0.0074724601581692,60.0,-4.996092796325684,-0.0,-6.808419783510544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0327453613281,0.0,0.0,9.38206649152562e-05,296.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0327453613281,0.0,0.0,9.879768185783178e-05,296.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0327453613281,0.0,0.0,7.297163392649963e-05,296.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,9.879768185783178e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329895019531,0.0,0.0,0.0004686536558438,293.0014038085937,294.1499938964844,285.3500061035156,285.3500061035156,285.6828308105469,285.3500061035156,292.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996478911489,5.362705834954795e-09,0.0009996425360441,-0.0130978971719741,0.0,0.0,0.0,-0.0074912807904183,60.0,-4.996144771575928,-0.0,-6.813241526515412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,9.390764898853377e-05,296.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,9.888927161227912e-05,296.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,7.30392785044387e-05,296.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304260253906,0.0,0.0,9.888927161227912e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307312011719,0.0,0.0,0.0004690881469286,292.998779296875,294.1499938964844,285.3500061035156,285.3500061035156,285.677001953125,285.3500061035156,292.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005744406953,5.461282093222053e-09,0.0010005689691752,-0.0133560625836253,0.0,0.0,0.0,-0.0075405724346637,60.0,-4.9975175857543945,-0.0,-6.825879950156377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,9.390764898853377e-05,296.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,9.888927161227912e-05,296.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,7.30392785044387e-05,296.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304260253906,0.0,0.0,9.888927161227912e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307312011719,0.0,0.0,0.0004690881469286,292.998779296875,294.1499938964844,285.3500061035156,285.3500061035156,285.677001953125,285.3500061035156,292.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005744406953,5.461282093222053e-09,0.0010005689691752,-0.0133560625836253,0.0,0.0,0.0,-0.0075405724346637,60.0,-4.9975175857543945,-0.0,-6.825879950156377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,9.40166792133823e-05,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,9.900408622343092e-05,296.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,7.3124079790432e-05,296.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,9.900408622343092e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284729003906,0.0,0.0,0.000469632766908,292.9961242675781,294.1499938964844,285.3500061035156,285.3500061035156,285.6712646484375,285.3500061035156,292.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017360327765,5.584852580398092e-09,0.001001730444841,-0.013679682277143,0.0,0.0,0.0,-0.007602363359183,60.0,-5.000136852264404,-0.0,-6.841739974561278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,9.40166792133823e-05,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,9.900408622343092e-05,296.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,7.3124079790432e-05,296.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,9.900408622343092e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284729003906,0.0,0.0,0.000469632766908,292.9961242675781,294.1499938964844,285.3500061035156,285.3500061035156,285.6712646484375,285.3500061035156,292.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017360327765,5.584852580398092e-09,0.001001730444841,-0.013679682277143,0.0,0.0,0.0,-0.007602363359183,60.0,-5.000136852264404,-0.0,-6.841739974561278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02593994140625,0.0,0.0,9.414451051270588e-05,296.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02593994140625,0.0,0.0,9.913870599120855e-05,296.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02593994140625,0.0,0.0,7.322351302718744e-05,296.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02587890625,0.0,0.0,9.913870599120855e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02618408203125,0.0,0.0,0.000470271334052,292.9934387207031,294.1499938964844,285.3500061035156,285.3500061035156,285.6656188964844,285.3500061035156,292.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030980920419,5.729736685111675e-09,0.0010030922712758,-0.0140591152012348,0.0,0.0,0.0,-0.0076748114079236,60.0,-5.003855228424072,-0.0,-6.8603583258664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02593994140625,0.0,0.0,9.414451051270588e-05,296.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02593994140625,0.0,0.0,9.913870599120855e-05,296.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02593994140625,0.0,0.0,7.322351302718744e-05,296.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02587890625,0.0,0.0,9.913870599120855e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02618408203125,0.0,0.0,0.000470271334052,292.9934387207031,294.1499938964844,285.3500061035156,285.3500061035156,285.6656188964844,285.3500061035156,292.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030980920419,5.729736685111675e-09,0.0010030922712758,-0.0140591152012348,0.0,0.0,0.0,-0.0076748114079236,60.0,-5.003855228424072,-0.0,-6.8603583258664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,9.42862025112845e-05,296.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,9.9287906778045e-05,296.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,7.333371468121186e-05,296.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,9.9287906778045e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0004709790810011,292.9907531738281,294.1499938964844,285.3500061035156,285.3500061035156,285.6600646972656,285.3500061035156,292.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100460764952,5.890320231571877e-09,0.0010046018287539,-0.0144796557724475,0.0,0.0,0.0,-0.0077551105059683,60.0,-5.0084228515625,-0.0,-6.881023040250511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,9.42862025112845e-05,296.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,9.9287906778045e-05,296.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,7.333371468121186e-05,296.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,9.9287906778045e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0004709790810011,292.9907531738281,294.1499938964844,285.3500061035156,285.3500061035156,285.6600646972656,285.3500061035156,292.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100460764952,5.890320231571877e-09,0.0010046018287539,-0.0144796557724475,0.0,0.0,0.0,-0.0077551105059683,60.0,-5.0084228515625,-0.0,-6.881023040250511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,9.435931133339182e-05,296.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,9.936490096151827e-05,296.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,7.33905762899667e-05,296.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224304199219,0.0,0.0,9.936490096151827e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,0.0004713443049695,292.9894104003906,294.1499938964844,285.3500061035156,285.3500061035156,285.65728759765625,285.3500061035156,292.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053865844383,5.973181504970171e-09,0.0010053806472569,-0.0146966520696878,0.0,0.0,0.0,-0.0077965445816516,60.0,-5.010836601257324,-0.0,-6.891698944855308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213317871094,0.0,0.0,9.4438400992658e-05,296.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213317871094,0.0,0.0,9.944818157237024e-05,296.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213317871094,0.0,0.0,7.345208723563701e-05,296.484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0212707519531,0.0,0.0,9.944818157237024e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02154541015625,0.0,0.0,0.0004717393603641,292.988037109375,294.1499938964844,285.3500061035156,285.3500061035156,285.65460205078125,285.3500061035156,292.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006229664199,6.0628191356215674e-09,0.0010062236106023,-0.0149313928559422,0.0,0.0,0.0,-0.0078413691371679,60.0,-5.013612270355225,-0.0,-6.90325663299518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,9.459823922952636e-05,296.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,9.961650357581676e-05,296.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,7.357641152339056e-05,296.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,9.961650357581676e-05,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01922607421875,0.0,0.0,0.0004725377948489,292.9853210449219,294.1499938964844,285.3500061035156,285.3500061035156,285.6492004394531,285.3500061035156,292.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079324711114,6.243972894282024e-09,0.001007926184684,-0.0154057843610644,0.0,0.0,0.0,-0.0079319532960653,60.0,-5.019261360168457,-0.0,-6.926644147142724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,9.459823922952636e-05,296.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,9.961650357581676e-05,296.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,7.357641152339056e-05,296.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,9.961650357581676e-05,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01922607421875,0.0,0.0,0.0004725377948489,292.9853210449219,294.1499938964844,285.3500061035156,285.3500061035156,285.6492004394531,285.3500061035156,292.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079324711114,6.243972894282024e-09,0.001007926184684,-0.0154057843610644,0.0,0.0,0.0,-0.0079319532960653,60.0,-5.019261360168457,-0.0,-6.926644147142724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166320800781,0.0,0.0,9.476317063672468e-05,296.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01666259765625,0.0,0.0,9.979018796002492e-05,296.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166320800781,0.0,0.0,7.370469393208623e-05,296.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166015625,0.0,0.0,9.979018796002492e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,0.0004733616660814,292.9825744628906,294.1499938964844,285.3500061035156,285.3500061035156,285.64385986328125,285.3500061035156,292.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096898768097,6.430903365384211e-09,0.001009683473967,-0.0158952940255403,0.0,0.0,0.0,-0.0080254273489117,60.0,-5.025273323059082,-0.0,-6.95081894264149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166320800781,0.0,0.0,9.476317063672468e-05,296.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01666259765625,0.0,0.0,9.979018796002492e-05,296.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166320800781,0.0,0.0,7.370469393208623e-05,296.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166015625,0.0,0.0,9.979018796002492e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,0.0004733616660814,292.9825744628906,294.1499938964844,285.3500061035156,285.3500061035156,285.64385986328125,285.3500061035156,292.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096898768097,6.430903365384211e-09,0.001009683473967,-0.0158952940255403,0.0,0.0,0.0,-0.0080254273489117,60.0,-5.025273323059082,-0.0,-6.95081894264149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142822265625,0.0,0.0,9.492909885011612e-05,296.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142822265625,0.0,0.0,9.996491280617192e-05,296.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142822265625,0.0,0.0,7.3833747592289e-05,296.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01422119140625,0.0,0.0,9.996491280617192e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144958496094,0.0,0.0,0.000474190514069,292.9798278808594,294.1499938964844,285.3500061035156,285.3500061035156,285.6386413574219,285.3500061035156,292.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114578763023,6.618960046722577e-09,0.0010114512406289,-0.016387740150094,0.0,0.0,0.0,-0.0081194648519158,60.0,-5.031496047973633,-0.0,-6.975181321422498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142822265625,0.0,0.0,9.492909885011612e-05,296.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142822265625,0.0,0.0,9.996491280617192e-05,296.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142822265625,0.0,0.0,7.3833747592289e-05,296.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01422119140625,0.0,0.0,9.996491280617192e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144958496094,0.0,0.0,0.000474190514069,292.9798278808594,294.1499938964844,285.3500061035156,285.3500061035156,285.6386413574219,285.3500061035156,292.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114578763023,6.618960046722577e-09,0.0010114512406289,-0.016387740150094,0.0,0.0,0.0,-0.0081194648519158,60.0,-5.031496047973633,-0.0,-6.975181321422498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,9.509301889920609e-05,296.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,0.0001001375276246,296.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,7.396123692160472e-05,296.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,0.0001001375276246,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121154785156,0.0,0.0,0.0004750093212351,292.97705078125,294.1499938964844,285.3500061035156,285.3500061035156,285.63348388671875,285.3500061035156,292.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132044553756,6.804736774057574e-09,0.0010131975868716,-0.0168742053210735,0.0,0.0,0.0,-0.008212361484766,60.0,-5.037693977355957,-0.0,-6.999290746989574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,9.509301889920609e-05,296.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,0.0001001375276246,296.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,7.396123692160472e-05,296.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,0.0001001375276246,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121154785156,0.0,0.0,0.0004750093212351,292.97705078125,294.1499938964844,285.3500061035156,285.3500061035156,285.63348388671875,285.3500061035156,292.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132044553756,6.804736774057574e-09,0.0010131975868716,-0.0168742053210735,0.0,0.0,0.0,-0.008212361484766,60.0,-5.037693977355957,-0.0,-6.999290746989574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,9.517277794657276e-05,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,0.0001002215212793,296.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,7.402327173622325e-05,296.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,0.0001002215212793,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01092529296875,0.0,0.0,0.000475407752674,292.97564697265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6309509277344,285.3500061035156,292.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140541708096,6.895136461793072e-09,0.0010140473023056,-0.0171109158545732,0.0,0.0,0.0,-0.0082575650885701,60.0,-5.040709018707275,-0.0,-7.01103743949716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,9.525120549369603e-05,296.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,0.0001003041033982,296.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,7.408426608890295e-05,296.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094299316406,0.0,0.0,0.0001003041033982,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,0.000475799490232,292.9742431640625,294.1499938964844,285.3500061035156,285.3500061035156,285.6284484863281,285.3500061035156,292.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148895671591,6.984018696698513e-09,0.0010148825822398,-0.0173436515033245,0.0,0.0,0.0,-0.0083020096644759,60.0,-5.04366397857666,-0.0,-7.022596548722504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
