time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.007080078125,0.0,0.0,9.540265455143526e-05,296.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.007080078125,0.0,0.0,0.0001004635923891,296.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.007080078125,0.0,0.0,7.420206384267658e-05,296.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00701904296875,0.0,0.0,0.0001004635923891,296.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,0.0004765560152009,292.971435546875,294.1499938964844,285.3500061035156,285.3500061035156,285.6234741210937,285.3500061035156,292.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165035491809,7.1556724989818585e-09,0.0010164964478462,-0.0177931152284145,0.0,0.0,0.0,-0.0083878450095653,60.0,-5.049344062805176,-0.0,-7.044946670475839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.007080078125,0.0,0.0,9.540265455143526e-05,296.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.007080078125,0.0,0.0,0.0001004635923891,296.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.007080078125,0.0,0.0,7.420206384267658e-05,296.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00701904296875,0.0,0.0,0.0001004635923891,296.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,0.0004765560152009,292.971435546875,294.1499938964844,285.3500061035156,285.3500061035156,285.6234741210937,285.3500061035156,292.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165035491809,7.1556724989818585e-09,0.0010164964478462,-0.0177931152284145,0.0,0.0,0.0,-0.0083878450095653,60.0,-5.049344062805176,-0.0,-7.044946670475839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,9.5544004580006e-05,296.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,0.000100612436654,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,7.431200356222689e-05,296.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,0.000100612436654,296.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,0.0004772621032316,292.9685974121094,294.1499938964844,285.3500061035156,285.3500061035156,285.6185913085937,285.3500061035156,292.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180097306147,7.315873240543169e-09,0.0010180023964494,-0.0182125773280859,0.0,0.0,0.0,-0.0084679527208209,60.0,-5.054553985595703,-0.0,-7.065838047992656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,9.5544004580006e-05,296.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,0.000100612436654,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,7.431200356222689e-05,296.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,0.000100612436654,296.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,0.0004772621032316,292.9685974121094,294.1499938964844,285.3500061035156,285.3500061035156,285.6185913085937,285.3500061035156,292.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180097306147,7.315873240543169e-09,0.0010180023964494,-0.0182125773280859,0.0,0.0,0.0,-0.0084679527208209,60.0,-5.054553985595703,-0.0,-7.065838047992656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,9.567353845341132e-05,296.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,0.0001007488390314,296.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,7.441274647135288e-05,296.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,0.0001007488390314,296.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023803710937,0.0,0.0,0.0004779091104865,292.9657592773437,294.1499938964844,285.3500061035156,285.3500061035156,285.6138000488281,285.3500061035156,292.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193898342549,7.462677587000144e-09,0.0010193823836743,-0.0185969565063714,0.0,0.0,0.0,-0.0085413623601198,60.0,-5.059189796447754,-0.0,-7.0850092015462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,9.567353845341132e-05,296.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,0.0001007488390314,296.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,7.441274647135288e-05,296.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,0.0001007488390314,296.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023803710937,0.0,0.0,0.0004779091104865,292.9657592773437,294.1499938964844,285.3500061035156,285.3500061035156,285.6138000488281,285.3500061035156,292.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193898342549,7.462677587000144e-09,0.0010193823836743,-0.0185969565063714,0.0,0.0,0.0,-0.0085413623601198,60.0,-5.059189796447754,-0.0,-7.0850092015462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,9.578860772307962e-05,296.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,0.0001008700128295,296.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,7.450224802596495e-05,296.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.0001008700128295,296.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,0.000478483911138,292.962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.60906982421875,285.3500061035156,292.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206159204244,7.593095041613651e-09,0.0010206083534285,-0.0189384240657091,0.0,0.0,0.0,-0.0086065772920846,60.0,-5.063095569610596,-0.0,-7.102062227204442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,9.578860772307962e-05,296.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,0.0001008700128295,296.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,7.450224802596495e-05,296.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.0001008700128295,296.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,0.000478483911138,292.962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.60906982421875,285.3500061035156,292.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206159204244,7.593095041613651e-09,0.0010206083534285,-0.0189384240657091,0.0,0.0,0.0,-0.0086065772920846,60.0,-5.063095569610596,-0.0,-7.102062227204442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984436035156,0.0,0.0,9.58409727900289e-05,296.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984741210937,0.0,0.0,0.0001009251573123,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984436035156,0.0,0.0,7.454297883668914e-05,296.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984130859375,0.0,0.0,0.0001009251573123,296.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986572265625,0.0,0.0,0.0004787454963661,292.9614562988281,294.1499938964844,285.3500061035156,285.3500061035156,285.60675048828125,285.3500061035156,292.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211737826466,7.652444899974853e-09,0.0010211660992354,-0.0190938133746385,0.0,0.0,0.0,-0.0086362538859248,60.0,-5.064799785614014,-0.0,-7.109829880391771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,9.589049295755105e-05,296.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,0.0001009773113764,296.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,7.458149775629863e-05,296.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971618652344,0.0,0.0,0.0001009773113764,296.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.000478992878925,292.96002197265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6044311523437,285.3500061035156,292.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217014933004,7.708573335207802e-09,0.0010216938098892,-0.0192407686263322,0.0,0.0,0.0,-0.008664321154356,60.0,-5.066355705261231,-0.0,-7.117179023907738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947204589844,0.0,0.0,9.597715688869356e-05,296.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947204589844,0.0,0.0,0.0001010685737128,296.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947204589844,0.0,0.0,7.464890222763643e-05,296.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,0.0001010685737128,296.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949035644531,0.0,0.0,0.000479425798403,292.9571228027344,294.1499938964844,285.3500061035156,285.3500061035156,285.599853515625,285.3500061035156,292.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226252488791,7.806797874820859e-09,0.0010226174490526,-0.019497936591506,0.0,0.0,0.0,-0.0087134400382637,60.0,-5.068807601928711,-0.0,-7.130049795023299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947204589844,0.0,0.0,9.597715688869356e-05,296.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947204589844,0.0,0.0,0.0001010685737128,296.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947204589844,0.0,0.0,7.464890222763643e-05,296.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,0.0001010685737128,296.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949035644531,0.0,0.0,0.000479425798403,292.9571228027344,294.1499938964844,285.3500061035156,285.3500061035156,285.599853515625,285.3500061035156,292.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226252488791,7.806797874820859e-09,0.0010226174490526,-0.019497936591506,0.0,0.0,0.0,-0.0087134400382637,60.0,-5.068807601928711,-0.0,-7.130049795023299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,9.605235391063616e-05,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,0.0001011477506835,296.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,7.470738637493923e-05,296.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921264648437,0.0,0.0,0.0001011477506835,296.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924011230469,0.0,0.0,0.0004798013833351,292.9542236328125,294.1499938964844,285.3500061035156,285.3500061035156,285.59539794921875,285.3500061035156,292.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234265355393,7.892018594191086e-09,0.0010234186192974,-0.0197210554033517,0.0,0.0,0.0,-0.0087560545653104,60.0,-5.070590972900391,-0.0,-7.141225921714067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,9.605235391063616e-05,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,0.0001011477506835,296.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,7.470738637493923e-05,296.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921264648437,0.0,0.0,0.0001011477506835,296.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924011230469,0.0,0.0,0.0004798013833351,292.9542236328125,294.1499938964844,285.3500061035156,285.3500061035156,285.59539794921875,285.3500061035156,292.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234265355393,7.892018594191086e-09,0.0010234186192974,-0.0197210554033517,0.0,0.0,0.0,-0.0087560545653104,60.0,-5.070590972900391,-0.0,-7.141225921714067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896545410156,0.0,0.0,9.612292342353612e-05,296.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896545410156,0.0,0.0,0.0001012220673146,296.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896545410156,0.0,0.0,7.476227619918063e-05,296.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896240234375,0.0,0.0,0.0001012220673146,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898681640625,0.0,0.0,0.0004801539180334,292.9513244628906,294.1499938964844,285.3500061035156,285.3490600585937,285.5909729003906,285.3500061035156,292.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241779964417,7.9720043899556e-09,0.0010241700801998,-0.0199304651468992,0.0,0.0,0.0,-0.0087960483506321,60.0,-5.07201099395752,-0.0,-7.151723480092187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896545410156,0.0,0.0,9.612292342353612e-05,296.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896545410156,0.0,0.0,0.0001012220673146,296.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896545410156,0.0,0.0,7.476227619918063e-05,296.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896240234375,0.0,0.0,0.0001012220673146,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898681640625,0.0,0.0,0.0004801539180334,292.9513244628906,294.1499938964844,285.3500061035156,285.3490600585937,285.5909729003906,285.3500061035156,292.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241779964417,7.9720043899556e-09,0.0010241700801998,-0.0199304651468992,0.0,0.0,0.0,-0.0087960483506321,60.0,-5.07201099395752,-0.0,-7.151723480092187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,9.620517084840684e-05,296.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,0.0001013086803141,296.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,7.482624641852453e-05,296.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.987060546875,0.0,0.0,0.0001013086803141,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,0.0004805647477041,292.9483947753906,294.1499938964844,285.3500061035156,285.3463439941406,285.5866394042969,285.3500061035156,292.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250542545691,8.065219603281548e-09,0.0010250462219119,-0.0201745089143514,0.0,0.0,0.0,-0.0088426601141691,60.0,-5.073651313781738,-0.0,-7.163967552514805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,9.620517084840684e-05,296.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,0.0001013086803141,296.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,7.482624641852453e-05,296.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.987060546875,0.0,0.0,0.0001013086803141,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,0.0004805647477041,292.9483947753906,294.1499938964844,285.3500061035156,285.3463439941406,285.5866394042969,285.3500061035156,292.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250542545691,8.065219603281548e-09,0.0010250462219119,-0.0201745089143514,0.0,0.0,0.0,-0.0088426601141691,60.0,-5.073651313781738,-0.0,-7.163967552514805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,9.62514677667059e-05,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,0.0001013574292301,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,7.486225513275713e-05,296.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857788085937,0.0,0.0,0.0001013574292301,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98602294921875,0.0,0.0,0.0004807960358448,292.9469299316406,294.1499938964844,285.3500061035156,285.3443298339844,285.5845031738281,285.3500061035156,292.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255478555336,8.117693184317432e-09,0.0010255398228764,-0.0203118864446878,0.0,0.0,0.0,-0.0088689010590314,60.0,-5.074676513671875,-0.0,-7.170864080308095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.98455810546875,0.0,0.0,9.629904525354505e-05,296.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98455810546875,0.0,0.0,0.0001014075314742,296.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98455810546875,0.0,0.0,7.489925337722525e-05,296.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844970703125,0.0,0.0,0.0001014075314742,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.0004810336686205,292.9454345703125,294.1499938964844,285.3500061035156,285.3419189453125,285.5823974609375,285.3500061035156,292.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260547278448,8.171611831642167e-09,0.0010260465787723,-0.0204530470073223,0.0,0.0,0.0,-0.0088958628475666,60.0,-5.075762271881104,-0.0,-7.177954586268245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,9.640370262786746e-05,296.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,0.0001015177404042,296.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,7.498065679101273e-05,296.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98193359375,0.0,0.0,0.0001015177404042,296.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.982177734375,0.0,0.0,0.0004815564316231,292.9424743652344,294.1499938964844,285.3500061035156,285.3359375,285.5782165527344,285.3500061035156,292.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271695209667,8.290227171414699e-09,0.0010271612554788,-0.0207635778933763,0.0,0.0,0.0,-0.0089551741257309,60.0,-5.078397750854492,-0.0,-7.193565210172892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,9.640370262786746e-05,296.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,0.0001015177404042,296.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,7.498065679101273e-05,296.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98193359375,0.0,0.0,0.0001015177404042,296.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.982177734375,0.0,0.0,0.0004815564316231,292.9424743652344,294.1499938964844,285.3500061035156,285.3359375,285.5782165527344,285.3500061035156,292.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271695209667,8.290227171414699e-09,0.0010271612554788,-0.0207635778933763,0.0,0.0,0.0,-0.0089551741257309,60.0,-5.078397750854492,-0.0,-7.193565210172892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793701171875,0.0,0.0,9.652003791416064e-05,296.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793701171875,0.0,0.0,0.0001016402457025,296.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793701171875,0.0,0.0,7.507114059990272e-05,296.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793395996094,0.0,0.0,0.0001016402457025,296.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,0.0004821375478059,292.93951416015625,294.1499938964844,285.3500061035156,285.3284912109375,285.5740966796875,285.3500061035156,292.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284092277288,8.422078145997602e-09,0.0010284008458256,-0.0211087521165609,0.0,0.0,0.0,-0.0090211061760783,60.0,-5.081647396087647,-0.0,-7.210936558976756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793701171875,0.0,0.0,9.652003791416064e-05,296.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793701171875,0.0,0.0,0.0001016402457025,296.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793701171875,0.0,0.0,7.507114059990272e-05,296.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793395996094,0.0,0.0,0.0001016402457025,296.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,0.0004821375478059,292.93951416015625,294.1499938964844,285.3500061035156,285.3284912109375,285.5740966796875,285.3500061035156,292.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284092277288,8.422078145997602e-09,0.0010284008458256,-0.0211087521165609,0.0,0.0,0.0,-0.0090211061760783,60.0,-5.081647396087647,-0.0,-7.210936558976756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,9.664412209531292e-05,296.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,0.0001017709146253,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,7.516764890169725e-05,296.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767150878906,0.0,0.0,0.0001017709146253,296.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769592285156,0.0,0.0,0.0004827574011869,292.9365234375,294.1499938964844,285.3500061035156,285.3196716308594,285.570068359375,285.3500061035156,292.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297311237081,8.562717646043438e-09,0.0010297226253896,-0.0214769281446933,0.0,0.0,0.0,-0.0090914312750101,60.0,-5.085312366485596,-0.0,-7.229489540350188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,9.664412209531292e-05,296.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,0.0001017709146253,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,7.516764890169725e-05,296.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767150878906,0.0,0.0,0.0001017709146253,296.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769592285156,0.0,0.0,0.0004827574011869,292.9365234375,294.1499938964844,285.3500061035156,285.3196716308594,285.570068359375,285.3500061035156,292.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297311237081,8.562717646043438e-09,0.0010297226253896,-0.0214769281446933,0.0,0.0,0.0,-0.0090914312750101,60.0,-5.085312366485596,-0.0,-7.229489540350188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,9.677530761109664e-05,296.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,0.0001019090632325,296.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,7.526968693127856e-05,296.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740905761719,0.0,0.0,0.0001019090632325,296.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743347167969,0.0,0.0,0.0004834127030335,292.9335327148437,294.1499938964844,285.3500061035156,285.30963134765625,285.5660705566406,285.3500061035156,292.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311289224773,8.711402266214918e-09,0.0010311201913282,-0.0218661557883024,0.0,0.0,0.0,-0.0091657796874642,60.0,-5.089373588562012,-0.0,-7.24913036265207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,9.677530761109664e-05,296.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,0.0001019090632325,296.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,7.526968693127856e-05,296.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740905761719,0.0,0.0,0.0001019090632325,296.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743347167969,0.0,0.0,0.0004834127030335,292.9335327148437,294.1499938964844,285.3500061035156,285.30963134765625,285.5660705566406,285.3500061035156,292.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311289224773,8.711402266214918e-09,0.0010311201913282,-0.0218661557883024,0.0,0.0,0.0,-0.0091657796874642,60.0,-5.089373588562012,-0.0,-7.24913036265207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728088378906,0.0,0.0,9.684424003353342e-05,296.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97283935546875,0.0,0.0,0.0001019816481857,296.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728088378906,0.0,0.0,7.532330346293747e-05,296.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727783203125,0.0,0.0,0.0001019816481857,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9730224609375,0.0,0.0,0.0004837570595555,292.9320373535156,294.1499938964844,285.3500061035156,285.3041687011719,285.5641174316406,285.3500061035156,292.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031863503158,8.78952999272542e-09,0.0010318547720089,-0.0220706723630428,0.0,0.0,0.0,-0.0092048477381467,60.0,-5.091602325439453,-0.0,-7.259460943487285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,9.691284503787756e-05,296.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0001020538911689,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,7.537665806012228e-05,296.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714660644531,0.0,0.0,0.0001020538911689,296.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,0.0004840997280552,292.9305114746094,294.1499938964844,285.3500061035156,285.2984313964844,285.56219482421875,285.3500061035156,292.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325945913791,8.867279355229131e-09,0.0010325857438147,-0.022274199873209,0.0,0.0,0.0,-0.0092437267303466,60.0,-5.093822479248047,-0.0,-7.269748891758354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,9.705314005259424e-05,296.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,0.0001022016294882,296.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,7.548577559646219e-05,296.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96881103515625,0.0,0.0,0.0001022016294882,296.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,0.0004848005191888,292.927490234375,294.1499938964844,285.3500061035156,285.2862243652344,285.558349609375,285.3500061035156,292.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340892476961,9.026286384994364e-09,0.0010340802837163,-0.022690424695611,0.0,0.0,0.0,-0.0093232365325093,60.0,-5.0984392166137695,-0.0,-7.290812220617229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,9.705314005259424e-05,296.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,0.0001022016294882,296.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,7.548577559646219e-05,296.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96881103515625,0.0,0.0,0.0001022016294882,296.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,0.0004848005191888,292.927490234375,294.1499938964844,285.3500061035156,285.2862243652344,285.558349609375,285.3500061035156,292.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340892476961,9.026286384994364e-09,0.0010340802837163,-0.022690424695611,0.0,0.0,0.0,-0.0093232365325093,60.0,-5.0984392166137695,-0.0,-7.290812220617229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661865234375,0.0,0.0,9.71938279690221e-05,296.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661865234375,0.0,0.0,0.0001023497752612,296.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661865234375,0.0,0.0,7.55951987230219e-05,296.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96612548828125,0.0,0.0,0.0001023497752612,296.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9663391113281,0.0,0.0,0.0004855032893829,292.9244384765625,294.1499938964844,285.3500061035156,285.2731018066406,285.5545654296875,285.3500061035156,292.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355882113799,9.185740168504708e-09,0.0010355791309848,-0.0231078099459409,0.0,0.0,0.0,-0.0094029707834124,60.0,-5.103144645690918,-0.0,-7.311964367318069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661865234375,0.0,0.0,9.71938279690221e-05,296.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661865234375,0.0,0.0,0.0001023497752612,296.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661865234375,0.0,0.0,7.55951987230219e-05,296.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96612548828125,0.0,0.0,0.0001023497752612,296.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9663391113281,0.0,0.0,0.0004855032893829,292.9244384765625,294.1499938964844,285.3500061035156,285.2731018066406,285.5545654296875,285.3500061035156,292.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355882113799,9.185740168504708e-09,0.0010355791309848,-0.0231078099459409,0.0,0.0,0.0,-0.0094029707834124,60.0,-5.103144645690918,-0.0,-7.311964367318069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,9.733164915814996e-05,296.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,0.0001024949160637,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,7.570239540655166e-05,296.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96343994140625,0.0,0.0,0.0001024949160637,296.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9636535644531,0.0,0.0,0.0004861917404923,292.92138671875,294.1499938964844,285.3500061035156,285.2591857910156,285.5508728027344,285.3500061035156,292.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370566742494,9.341947659891048e-09,0.0010370473610237,-0.0235166847705841,0.0,0.0,0.0,-0.009481081739068,60.0,-5.10776424407959,-0.0,-7.332716478458678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,9.733164915814996e-05,296.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,0.0001024949160637,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,7.570239540655166e-05,296.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96343994140625,0.0,0.0,0.0001024949160637,296.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9636535644531,0.0,0.0,0.0004861917404923,292.92138671875,294.1499938964844,285.3500061035156,285.2591857910156,285.5508728027344,285.3500061035156,292.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370566742494,9.341947659891048e-09,0.0010370473610237,-0.0235166847705841,0.0,0.0,0.0,-0.009481081739068,60.0,-5.10776424407959,-0.0,-7.332716478458678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,9.746573778102174e-05,296.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,0.0001026361205731,296.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,7.580668898299336e-05,296.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0001026361205731,296.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609680175781,0.0,0.0,0.0004868615651503,292.9183044433594,294.1499938964844,285.3500061035156,285.2445678710937,285.5472106933594,285.3500061035156,292.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384857887402,9.493925645642776e-09,0.0010384762426838,-0.0239144768565893,0.0,0.0,0.0,-0.0095570785924792,60.0,-5.112233638763428,-0.0,-7.352934261461996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,9.746573778102174e-05,296.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,0.0001026361205731,296.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,7.580668898299336e-05,296.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0001026361205731,296.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609680175781,0.0,0.0,0.0004868615651503,292.9183044433594,294.1499938964844,285.3500061035156,285.2445678710937,285.5472106933594,285.3500061035156,292.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384857887402,9.493925645642776e-09,0.0010384762426838,-0.0239144768565893,0.0,0.0,0.0,-0.0095570785924792,60.0,-5.112233638763428,-0.0,-7.352934261461996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,9.752720507094637e-05,296.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,0.000102700847492,296.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,7.585449202451855e-05,296.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593811035156,0.0,0.0,0.000102700847492,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595947265625,0.0,0.0,0.0004871686105616,292.9167785644531,294.1499938964844,285.3500061035156,285.2370300292969,285.5454406738281,285.3500061035156,292.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391402756795,9.563591696348794e-09,0.0010391307296231,-0.0240968223661184,0.0,0.0,0.0,-0.0095919128507375,60.0,-5.114232063293457,-0.0,-7.362211817962816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95806884765625,0.0,0.0,9.759107342688368e-05,296.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95806884765625,0.0,0.0,0.0001027680991683,296.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95806884765625,0.0,0.0,7.59041722631082e-05,296.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580078125,0.0,0.0,0.0001027680991683,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9582214355469,0.0,0.0,0.0004874876467511,292.91522216796875,294.1499938964844,285.3500061035156,285.2293701171875,285.54364013671875,285.3500061035156,292.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398211888968,9.635979125732774e-09,0.0010398115264251,-0.0242862850427627,0.0,0.0,0.0,-0.0096281114965677,60.0,-5.116320610046387,-0.0,-7.37185743560076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.955322265625,0.0,0.0,9.770227916305883e-05,296.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.955322265625,0.0,0.0,0.0001028852057061,296.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.955322265625,0.0,0.0,7.599066157126799e-05,296.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552917480469,0.0,0.0,0.0001028852057061,296.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0004880431224592,292.9121398925781,294.1499938964844,285.3500061035156,285.2137145996094,285.54010009765625,285.3500061035156,292.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410058312118,9.76201430802348e-09,0.0010409960523247,-0.0246161557734012,0.0,0.0,0.0,-0.0096911340951919,60.0,-5.11982011795044,-0.0,-7.388666745100636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
