time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.955322265625,0.0,0.0,9.770227916305883e-05,296.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.955322265625,0.0,0.0,0.0001028852057061,296.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.955322265625,0.0,0.0,7.599066157126799e-05,296.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552917480469,0.0,0.0,0.0001028852057061,296.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0004880431224592,292.9121398925781,294.1499938964844,285.3500061035156,285.2137145996094,285.54010009765625,285.3500061035156,292.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410058312118,9.76201430802348e-09,0.0010409960523247,-0.0246161557734012,0.0,0.0,0.0,-0.0096911340951919,60.0,-5.11982011795044,-0.0,-7.388666745100636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525756835937,0.0,0.0,9.779947140486912e-05,296.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525756835937,0.0,0.0,0.0001029875493259,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525756835937,0.0,0.0,7.606625877087936e-05,296.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525451660156,0.0,0.0,0.0001029875493259,296.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0004885286325588,292.9090270996094,294.1499938964844,285.3500061035156,285.1976623535156,285.5366516113281,285.3500061035156,292.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420416947454,9.872172412883629e-09,0.001042031799443,-0.0249044671654701,0.0,0.0,0.0,-0.0097462190315127,60.0,-5.122644901275635,-0.0,-7.403374269188134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525756835937,0.0,0.0,9.779947140486912e-05,296.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525756835937,0.0,0.0,0.0001029875493259,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525756835937,0.0,0.0,7.606625877087936e-05,296.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525451660156,0.0,0.0,0.0001029875493259,296.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0004885286325588,292.9090270996094,294.1499938964844,285.3500061035156,285.1976623535156,285.5366516113281,285.3500061035156,292.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420416947454,9.872172412883629e-09,0.001042031799443,-0.0249044671654701,0.0,0.0,0.0,-0.0097462190315127,60.0,-5.122644901275635,-0.0,-7.403374269188134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498291015625,0.0,0.0,9.787802264327183e-05,296.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498291015625,0.0,0.0,0.000103070269688,296.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498291015625,0.0,0.0,7.612734771100804e-05,296.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497985839844,0.0,0.0,0.000103070269688,296.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,0.000488921010401,292.9059143066406,294.1499938964844,285.3500061035156,285.181396484375,285.5332336425781,285.3500061035156,292.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428787209093,9.96119986496069e-09,0.0010428687091916,-0.0251374691724777,0.0,0.0,0.0,-0.0097907371819019,60.0,-5.124578952789307,-0.0,-7.415271596755701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498291015625,0.0,0.0,9.787802264327183e-05,296.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498291015625,0.0,0.0,0.000103070269688,296.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498291015625,0.0,0.0,7.612734771100804e-05,296.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497985839844,0.0,0.0,0.000103070269688,296.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,0.000488921010401,292.9059143066406,294.1499938964844,285.3500061035156,285.181396484375,285.5332336425781,285.3500061035156,292.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428787209093,9.96119986496069e-09,0.0010428687091916,-0.0251374691724777,0.0,0.0,0.0,-0.0097907371819019,60.0,-5.124578952789307,-0.0,-7.415271596755701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,9.793579374672844e-05,296.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,0.0001031311112456,296.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,7.617228402523324e-05,296.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0001031311112456,296.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,0.0004892096039839,292.9027709960937,294.1499938964844,285.3500061035156,285.1649780273437,285.5298767089844,285.3500061035156,292.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434943251311,1.0026679930774662e-08,0.0010434843134135,-0.0253088418394327,0.0,0.0,0.0,-0.0098234806209802,60.0,-5.125485897064209,-0.0,-7.42402832543121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,9.793579374672844e-05,296.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,0.0001031311112456,296.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,7.617228402523324e-05,296.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0001031311112456,296.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,0.0004892096039839,292.9027709960937,294.1499938964844,285.3500061035156,285.1649780273437,285.5298767089844,285.3500061035156,292.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434943251311,1.0026679930774662e-08,0.0010434843134135,-0.0253088418394327,0.0,0.0,0.0,-0.0098234806209802,60.0,-5.125485897064209,-0.0,-7.42402832543121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456787109375,0.0,0.0,9.795990627026184e-05,296.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456787109375,0.0,0.0,0.0001031564970617,296.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456787109375,0.0,0.0,7.619103416800499e-05,296.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94561767578125,0.0,0.0,0.0001031564970617,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458312988281,0.0,0.0,0.0004893299774266,292.9012145996094,294.1499938964844,285.3500061035156,285.1567687988281,285.5282287597656,285.3500061035156,292.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043751486577,1.0054004739856737e-08,0.0010437414748594,-0.0253803525120019,0.0,0.0,0.0,-0.0098371459171175,60.0,-5.12568998336792,-0.0,-7.42768335726396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,9.797087113838644e-05,296.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001031680440064,296.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,7.619956886628643e-05,296.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001031680440064,296.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.0004893848090432,292.8996276855469,294.1499938964844,285.3500061035156,285.1485595703125,285.5265808105469,285.3500061035156,292.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438676690682,1.00664330204836e-08,0.0010438576573505,-0.0254128817468881,0.0,0.0,0.0,-0.0098433578386902,60.0,-5.125263690948486,-0.0,-7.429346737808373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,9.79802425717935e-05,296.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0001031779174809,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,7.620685937581584e-05,296.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414367675781,0.0,0.0,0.0001031779174809,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0004894316080026,292.896484375,294.1499938964844,285.3500061035156,285.1322021484375,285.5233764648437,285.3500061035156,292.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043968135491,1.0077055634383214e-08,0.001043958007358,-0.0254406798630952,0.0,0.0,0.0,-0.009848671965301,60.0,-5.123744964599609,-0.0,-7.430767823279893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,9.79802425717935e-05,296.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0001031779174809,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,7.620685937581584e-05,296.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414367675781,0.0,0.0,0.0001031779174809,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0004894316080026,292.896484375,294.1499938964844,285.3500061035156,285.1322021484375,285.5233764648437,285.3500061035156,292.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043968135491,1.0077055634383214e-08,0.001043958007358,-0.0254406798630952,0.0,0.0,0.0,-0.009848671965301,60.0,-5.123744964599609,-0.0,-7.430767823279893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,9.796472295420244e-05,296.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,0.0001031615756801,296.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,7.619478856213391e-05,296.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386291503906,0.0,0.0,0.0001031615756801,296.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388427734375,0.0,0.0,0.0004893540753982,292.893310546875,294.1499938964844,285.3500061035156,285.11602783203125,285.52020263671875,285.3500061035156,292.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043802825734,1.0059467925316312e-08,0.0010437928140163,-0.0253946501761674,0.0,0.0,0.0,-0.0098398774862289,60.0,-5.120952129364014,-0.0,-7.428414505739056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,9.796472295420244e-05,296.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,0.0001031615756801,296.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,7.619478856213391e-05,296.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386291503906,0.0,0.0,0.0001031615756801,296.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388427734375,0.0,0.0,0.0004893540753982,292.893310546875,294.1499938964844,285.3500061035156,285.11602783203125,285.52020263671875,285.3500061035156,292.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043802825734,1.0059467925316312e-08,0.0010437928140163,-0.0253946501761674,0.0,0.0,0.0,-0.0098398774862289,60.0,-5.120952129364014,-0.0,-7.428414505739056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,9.792223863769324e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,0.0001031168358167,296.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,7.616174116265029e-05,296.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.0001031168358167,296.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93603515625,0.0,0.0,0.0004891418502666,292.8901672363281,294.1499938964844,285.3500061035156,285.1001892089844,285.51708984375,285.3500061035156,292.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433502029627,1.0011311779578593e-08,0.001043340191245,-0.0252686198800802,0.0,0.0,0.0,-0.0098157981410622,60.0,-5.116811275482178,-0.0,-7.421972725296655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,9.792223863769324e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,0.0001031168358167,296.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,7.616174116265029e-05,296.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.0001031168358167,296.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93603515625,0.0,0.0,0.0004891418502666,292.8901672363281,294.1499938964844,285.3500061035156,285.1001892089844,285.51708984375,285.3500061035156,292.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433502029627,1.0011311779578593e-08,0.001043340191245,-0.0252686198800802,0.0,0.0,0.0,-0.0098157981410622,60.0,-5.116811275482178,-0.0,-7.421972725296655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,9.78506141109392e-05,296.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001030414132401,296.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,7.61060364311561e-05,296.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330139160156,0.0,0.0,0.0001030414132401,296.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331970214844,0.0,0.0,0.0004887841059826,292.8869934082031,294.1499938964844,285.3500061035156,285.08477783203125,285.5140380859375,285.3500061035156,292.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425871005281,9.93013404837484e-09,0.0010425772052258,-0.0250561628490686,0.0,0.0,0.0,-0.009775205515325,60.0,-5.111206531524658,-0.0,-7.41111918500792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,9.78506141109392e-05,296.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001030414132401,296.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,7.61060364311561e-05,296.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330139160156,0.0,0.0,0.0001030414132401,296.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331970214844,0.0,0.0,0.0004887841059826,292.8869934082031,294.1499938964844,285.3500061035156,285.08477783203125,285.5140380859375,285.3500061035156,292.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425871005281,9.93013404837484e-09,0.0010425772052258,-0.0250561628490686,0.0,0.0,0.0,-0.009775205515325,60.0,-5.111206531524658,-0.0,-7.41111918500792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.931640625,0.0,0.0,9.78068055701442e-05,296.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.931640625,0.0,0.0,0.0001029952763929,296.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.931640625,0.0,0.0,7.607195584569126e-05,296.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316101074219,0.0,0.0,0.0001029952763929,296.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317932128906,0.0,0.0,0.0004885652451775,292.8854064941406,294.1499938964844,285.3500061035156,285.0772705078125,285.5125427246094,285.3500061035156,292.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421206243336,9.880477769286244e-09,0.0010421107290312,-0.0249262042343616,0.0,0.0,0.0,-0.0097503764554858,60.0,-5.107985496520996,-0.0,-7.404484136941394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,9.775377839105204e-05,296.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.0001029394334182,296.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,7.603071571793407e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93017578125,0.0,0.0,0.0001029394334182,296.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,0.0004883003421127,292.8838195800781,294.1499938964844,285.3500061035156,285.0699157714844,285.51104736328125,285.3500061035156,292.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415553115308,9.820373847446716e-09,0.0010415454162284,-0.0247688982635736,0.0,0.0,0.0,-0.0097203208133578,60.0,-5.104419708251953,-0.0,-7.39645713565551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273986816406,0.0,0.0,9.762009722180665e-05,296.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273986816406,0.0,0.0,0.0001027986654662,296.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273986816406,0.0,0.0,7.592674228362739e-05,296.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,0.0001027986654662,296.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92755126953125,0.0,0.0,0.0004876326129306,292.8806457519531,294.1499938964844,285.3500061035156,285.0556640625,285.5080871582031,285.3500061035156,292.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401308536529,9.668863931722171e-09,0.0010401211911812,-0.0243723560124635,0.0,0.0,0.0,-0.0096445586532354,60.0,-5.095701694488525,-0.0,-7.376241484280399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273986816406,0.0,0.0,9.762009722180665e-05,296.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273986816406,0.0,0.0,0.0001027986654662,296.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273986816406,0.0,0.0,7.592674228362739e-05,296.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,0.0001027986654662,296.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92755126953125,0.0,0.0,0.0004876326129306,292.8806457519531,294.1499938964844,285.3500061035156,285.0556640625,285.5080871582031,285.3500061035156,292.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401308536529,9.668863931722171e-09,0.0010401211911812,-0.0243723560124635,0.0,0.0,0.0,-0.0096445586532354,60.0,-5.095701694488525,-0.0,-7.376241484280399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,9.745459828991444e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0001026243844535,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,7.579802331747487e-05,296.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0001026243844535,296.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247131347656,0.0,0.0,0.0004868058895226,292.8774719238281,294.1499938964844,285.3500061035156,285.0422058105469,285.5052185058594,285.3500061035156,292.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383675107732,9.481285978552025e-09,0.0010383580811321,-0.0238813944160938,0.0,0.0,0.0,-0.0095507614314556,60.0,-5.085330009460449,-0.0,-7.351251696263716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,9.745459828991444e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0001026243844535,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,7.579802331747487e-05,296.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0001026243844535,296.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247131347656,0.0,0.0,0.0004868058895226,292.8774719238281,294.1499938964844,285.3500061035156,285.0422058105469,285.5052185058594,285.3500061035156,292.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383675107732,9.481285978552025e-09,0.0010383580811321,-0.0238813944160938,0.0,0.0,0.0,-0.0095507614314556,60.0,-5.085330009460449,-0.0,-7.351251696263716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217224121094,0.0,0.0,9.72557463683188e-05,296.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217224121094,0.0,0.0,0.0001024149896693,296.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217224121094,0.0,0.0,7.564335828647017e-05,296.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92169189453125,0.0,0.0,0.0001024149896693,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218444824219,0.0,0.0,0.0004858126048929,292.874267578125,294.1499938964844,285.3500061035156,285.0296325683594,285.5024108886719,285.3500061035156,292.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362488683313,9.255911592731536e-09,0.0010362396715208,-0.0232914835214614,0.0,0.0,0.0,-0.0094380639493465,60.0,-5.073205947875977,-0.0,-7.321283135297564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217224121094,0.0,0.0,9.72557463683188e-05,296.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217224121094,0.0,0.0,0.0001024149896693,296.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217224121094,0.0,0.0,7.564335828647017e-05,296.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92169189453125,0.0,0.0,0.0001024149896693,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218444824219,0.0,0.0,0.0004858126048929,292.874267578125,294.1499938964844,285.3500061035156,285.0296325683594,285.5024108886719,285.3500061035156,292.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362488683313,9.255911592731536e-09,0.0010362396715208,-0.0232914835214614,0.0,0.0,0.0,-0.0094380639493465,60.0,-5.073205947875977,-0.0,-7.321283135297564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188537597656,0.0,0.0,9.702614624984562e-05,296.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188842773437,0.0,0.0,0.0001021732023218,296.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188537597656,0.0,0.0,7.546477718278766e-05,296.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188232421875,0.0,0.0,0.0001021732023218,296.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,0.0004846656811423,292.87109375,294.1499938964844,285.3500061035156,285.0180358886719,285.4996337890625,285.3500061035156,292.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033802749589,8.995680644829918e-09,0.0010337937856093,-0.0226103104650974,0.0,0.0,0.0,-0.0093079386278986,60.0,-5.0595316886901855,-0.0,-7.286755021596036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188537597656,0.0,0.0,9.702614624984562e-05,296.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188842773437,0.0,0.0,0.0001021732023218,296.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188537597656,0.0,0.0,7.546477718278766e-05,296.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188232421875,0.0,0.0,0.0001021732023218,296.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,0.0004846656811423,292.87109375,294.1499938964844,285.3500061035156,285.0180358886719,285.4996337890625,285.3500061035156,292.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033802749589,8.995680644829918e-09,0.0010337937856093,-0.0226103104650974,0.0,0.0,0.0,-0.0093079386278986,60.0,-5.0595316886901855,-0.0,-7.286755021596036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174499511719,0.0,0.0,9.690432489151136e-05,296.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174499511719,0.0,0.0,0.0001020449199131,296.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174499511719,0.0,0.0,7.537002966273576e-05,296.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0001020449199131,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176025390625,0.0,0.0,0.0004840571782551,292.8695068359375,294.1499938964844,285.3500061035156,285.0126342773437,285.4982604980469,285.3500061035156,292.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032505184412,8.857614197665953e-09,0.0010324962204322,-0.0222488977015018,0.0,0.0,0.0,-0.0092389015480875,60.0,-5.052291393280029,-0.0,-7.26846920429125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.916015625,0.0,0.0,9.677243360783903e-05,296.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.916015625,0.0,0.0,0.0001019060364342,296.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.916015625,0.0,0.0,7.526744593633339e-05,296.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159851074219,0.0,0.0,0.0001019060364342,296.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161682128906,0.0,0.0,0.0004833983548451,292.867919921875,294.1499938964844,285.3500061035156,285.0075378417969,285.4969177246094,285.3500061035156,292.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310993529856,8.708128440559904e-09,0.0010310906218364,-0.0218575838953256,0.0,0.0,0.0,-0.009164148941636,60.0,-5.044528007507324,-0.0,-7.248696931583255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131774902344,0.0,0.0,9.649271669331938e-05,296.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131774902344,0.0,0.0,0.0001016114765661,296.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131774902344,0.0,0.0,7.504988752771169e-05,296.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91314697265625,0.0,0.0,0.0001016114765661,296.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.913330078125,0.0,0.0,0.0004820010799448,292.86474609375,294.1499938964844,285.3500061035156,284.9982604980469,285.4942626953125,285.3500061035156,292.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281192371621,8.391099370896882e-09,0.001028110855259,-0.0210276525467634,0.0,0.0,0.0,-0.0090056220069527,60.0,-5.028075218200684,-0.0,-7.206853069874344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131774902344,0.0,0.0,9.649271669331938e-05,296.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131774902344,0.0,0.0,0.0001016114765661,296.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131774902344,0.0,0.0,7.504988752771169e-05,296.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91314697265625,0.0,0.0,0.0001016114765661,296.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.913330078125,0.0,0.0,0.0004820010799448,292.86474609375,294.1499938964844,285.3500061035156,284.9982604980469,285.4942626953125,285.3500061035156,292.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281192371621,8.391099370896882e-09,0.001028110855259,-0.0210276525467634,0.0,0.0,0.0,-0.0090056220069527,60.0,-5.028075218200684,-0.0,-7.206853069874344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.91033935546875,0.0,0.050000000745058,9.619383490644395e-05,296.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.91033935546875,0.0,0.050000000745058,0.0001012967404676,296.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.91033935546875,0.0,0.050000000745058,7.481742795789614e-05,296.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9103088378906,0.0,0.050000000745058,0.0001012967404676,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.91046142578125,0.0,0.050000000745058,0.0004805081407539,292.861572265625,291.1499938964844,285.3500061035156,284.9903259277344,285.4916687011719,285.3500061035156,292.4554748535156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010249348124489,8.052357003407451e-09,0.0010249267797917,-0.0201408322900533,0.0,0.0,0.0,-0.0088362358510494,60.0,-5.010536193847656,-0.0,-7.162277171346433e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.91033935546875,0.0,0.050000000745058,9.619383490644395e-05,296.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.91033935546875,0.0,0.050000000745058,0.0001012967404676,296.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.91033935546875,0.0,0.050000000745058,7.481742795789614e-05,296.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9103088378906,0.0,0.050000000745058,0.0001012967404676,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.91046142578125,0.0,0.050000000745058,0.0004805081407539,292.861572265625,291.1499938964844,285.3500061035156,284.9903259277344,285.4916687011719,285.3500061035156,292.4554748535156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010249348124489,8.052357003407451e-09,0.0010249267797917,-0.0201408322900533,0.0,0.0,0.0,-0.0088362358510494,60.0,-5.010536193847656,-0.0,-7.162277171346433e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6052551269531,0.6373855471611023,0.050000000745058,0.0408487431704998,296.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6052551269531,0.6373855471611023,0.050000000745058,0.0430156923830509,296.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6052551269531,0.6373855471611023,0.050000000745058,0.0317712426185607,296.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6052551269531,0.6373855471611023,0.050000000745058,0.0430156923830509,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.60528564453125,0.6373855471611023,0.050000000745058,0.2040479332208633,292.55303955078125,291.1499938964844,285.3500061035156,284.9869079589844,292.3646850585937,294.2476806640625,292.4249572753906,1.0,0.1097066327929496,0.2000000029802322,0.2000000029802322,0.9901720285415648,1.0,-0.4350435137748718,0.0195298567414283,0.415513664484024,-0.1134852916002273,0.0,0.0,0.0,10.193829536437988,60.0,63.0673942565918,-0.0,12.280158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4678649902344,0.6340435147285461,0.050000000745058,0.0452207401394844,296.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4678649902344,0.6340435147285461,0.050000000745058,0.0476196184754371,296.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4678649902344,0.6340435147285461,0.050000000745058,0.0351716876029968,296.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4678649902344,0.6340435147285461,0.050000000745058,0.0476196184754371,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4678649902344,0.6340435147285461,0.050000000745058,0.2258869707584381,292.4645080566406,291.1499938964844,285.3500061035156,284.98388671875,293.3846740722656,296.7113647460937,292.5130310058594,1.0,0.1210776641964912,0.4000000059604645,0.4000000059604645,0.98034405708313,1.0,-0.4818398356437683,0.0909880325198173,0.3908517956733703,-0.0535895153880119,0.0,0.0,0.0,12.536526679992676,60.0,232.83035278320312,-0.0,16.672025680541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249389648437,0.5726751089096069,0.050000000745058,0.045671060681343,296.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249389648437,0.5726751089096069,0.050000000745058,0.0480938255786895,296.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249389648437,0.5726751089096069,0.050000000745058,0.0355219356715679,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249389648437,0.5726751089096069,0.050000000745058,0.0480938255786895,296.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249389648437,0.5726751089096069,0.050000000745058,0.2281364053487777,292.62744140625,291.1499938964844,285.3500061035156,284.97900390625,292.0291748046875,296.8267517089844,292.60369873046875,1.0,0.1405554711818695,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4866356253623962,0.2077179998159408,0.2789176404476166,0.0612212792038917,0.0,0.0,0.0,20.075138092041016,60.0,-40.41695022583008,-0.0,23.17067527770996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249389648437,0.5726751089096069,0.050000000745058,0.045671060681343,296.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249389648437,0.5726751089096069,0.050000000745058,0.0480938255786895,296.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249389648437,0.5726751089096069,0.050000000745058,0.0355219356715679,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249389648437,0.5726751089096069,0.050000000745058,0.0480938255786895,296.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6249389648437,0.5726751089096069,0.050000000745058,0.2281364053487777,292.62744140625,291.1499938964844,285.3500061035156,284.97900390625,292.0291748046875,296.8267517089844,292.60369873046875,1.0,0.1405554711818695,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4866356253623962,0.2077179998159408,0.2789176404476166,0.0612212792038917,0.0,0.0,0.0,20.075138092041016,60.0,-40.41695022583008,-0.0,23.17067527770996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.55206298828125,0.5506360530853271,0.050000000745058,0.0458080321550369,296.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55206298828125,0.5506360530853271,0.050000000745058,0.0482380613684654,296.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55206298828125,0.5506360530853271,0.050000000745058,0.035628467798233,296.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55206298828125,0.5506360530853271,0.050000000745058,0.0482380613684654,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55206298828125,0.5506360530853271,0.050000000745058,0.2288205921649933,292.54254150390625,291.1499938964844,285.3500061035156,284.9770812988281,291.81024169921875,296.8164367675781,292.48321533203125,1.0,0.148947387933731,1.0,1.0,0.9508602023124696,1.0,-0.4880951344966888,0.2141014486551284,0.2739936709403991,0.0670784190297126,0.0,0.0,0.0,23.735960006713867,60.0,-178.38734436035156,-0.0,26.31699752807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4437866210937,0.5336278676986694,0.050000000745058,0.0459389723837375,296.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4437866210937,0.5336278676986694,0.050000000745058,0.0483759492635726,296.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4437866210937,0.5336278676986694,0.050000000745058,0.0357303097844123,296.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4437866210937,0.5336278676986694,0.050000000745058,0.0483759492635726,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4437866210937,0.5336278676986694,0.050000000745058,0.229474663734436,292.43365478515625,291.1499938964844,285.3500061035156,284.9755249023437,291.7751159667969,296.80694580078125,292.3880615234375,1.0,0.1565065234899521,1.0,1.0,0.9344903230667114,1.0,-0.4894903600215912,0.215224951505661,0.2742654085159302,0.067718431353569,0.0,0.0,0.0,27.23686790466309,60.0,-207.816162109375,-0.0,29.3447494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29620361328125,0.5104741454124451,0.050000000745058,0.0461776033043861,296.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29620361328125,0.5104741454124451,0.050000000745058,0.0486272387206554,296.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29620361328125,0.5104741454124451,0.050000000745058,0.0359159111976623,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29620361328125,0.5104741454124451,0.050000000745058,0.0486272387206554,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.29620361328125,0.5104741454124451,0.050000000745058,0.2306666821241378,292.2902526855469,291.1499938964844,285.3500061035156,284.9733581542969,291.74591064453125,296.79058837890625,292.26141357421875,1.0,0.1693293452262878,1.0,1.0,0.90175062417984,1.0,-0.4920331239700317,0.217226430773735,0.2748067080974579,0.0688352361321449,0.0,0.0,0.0,33.61716079711914,60.0,-187.9580078125,-0.0,34.90642166137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
