time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29620361328125,0.5104741454124451,0.050000000745058,0.0461776033043861,296.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29620361328125,0.5104741454124451,0.050000000745058,0.0486272387206554,296.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29620361328125,0.5104741454124451,0.050000000745058,0.0359159111976623,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29620361328125,0.5104741454124451,0.050000000745058,0.0486272387206554,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.29620361328125,0.5104741454124451,0.050000000745058,0.2306666821241378,292.2902526855469,291.1499938964844,285.3500061035156,284.9733581542969,291.74591064453125,296.79058837890625,292.26141357421875,1.0,0.1693293452262878,1.0,1.0,0.90175062417984,1.0,-0.4920331239700317,0.217226430773735,0.2748067080974579,0.0688352361321449,0.0,0.0,0.0,33.61716079711914,60.0,-187.9580078125,-0.0,34.90642166137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854858398437,0.496163934469223,0.050000000745058,0.0463815256953239,296.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854858398437,0.496163934469223,0.050000000745058,0.0488419793546199,296.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854858398437,0.496163934469223,0.050000000745058,0.0360745191574096,296.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854858398437,0.496163934469223,0.050000000745058,0.0488419793546199,296.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854858398437,0.496163934469223,0.050000000745058,0.2316853255033493,292.1803283691406,291.1499938964844,285.3500061035156,284.97235107421875,291.7131042480469,296.7771911621094,292.1544494628906,1.0,0.1794972419738769,1.0,1.0,0.869010865688324,1.0,-0.4942059218883514,0.2193127423524856,0.274893194437027,0.0701552852988243,0.0,0.0,0.0,39.06941604614258,60.0,-162.02903747558594,-0.0,39.70378112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854858398437,0.496163934469223,0.050000000745058,0.0463815256953239,296.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854858398437,0.496163934469223,0.050000000745058,0.0488419793546199,296.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854858398437,0.496163934469223,0.050000000745058,0.0360745191574096,296.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854858398437,0.496163934469223,0.050000000745058,0.0488419793546199,296.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854858398437,0.496163934469223,0.050000000745058,0.2316853255033493,292.1803283691406,291.1499938964844,285.3500061035156,284.97235107421875,291.7131042480469,296.7771911621094,292.1544494628906,1.0,0.1794972419738769,1.0,1.0,0.869010865688324,1.0,-0.4942059218883514,0.2193127423524856,0.274893194437027,0.0701552852988243,0.0,0.0,0.0,39.06941604614258,60.0,-162.02903747558594,-0.0,39.70378112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0847473144531,0.4863960742950439,0.050000000745058,0.0465505048632621,296.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0847473144531,0.4863960742950439,0.050000000745058,0.0490199252963066,296.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0847473144531,0.4863960742950439,0.050000000745058,0.0362059473991394,296.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0847473144531,0.4863960742950439,0.050000000745058,0.0490199252963066,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0847473144531,0.4863960742950439,0.050000000745058,0.232529416680336,292.0800476074219,291.1499938964844,285.3500061035156,284.9724426269531,291.663330078125,296.7660522460937,292.0561218261719,1.0,0.1874716877937317,1.0,1.0,0.824937105178833,1.0,-0.4960067272186279,0.2221304327249527,0.2738763093948364,0.0723150745034217,0.0,0.0,0.0,43.587398529052734,48.0,-142.72842407226562,-0.0,43.71040725708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0847473144531,0.4863960742950439,0.050000000745058,0.0465505048632621,296.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0847473144531,0.4863960742950439,0.050000000745058,0.0490199252963066,296.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0847473144531,0.4863960742950439,0.050000000745058,0.0362059473991394,296.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0847473144531,0.4863960742950439,0.050000000745058,0.0490199252963066,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0847473144531,0.4863960742950439,0.050000000745058,0.232529416680336,292.0800476074219,291.1499938964844,285.3500061035156,284.9724426269531,291.663330078125,296.7660522460937,292.0561218261719,1.0,0.1874716877937317,1.0,1.0,0.824937105178833,1.0,-0.4960067272186279,0.2221304327249527,0.2738763093948364,0.0723150745034217,0.0,0.0,0.0,43.587398529052734,48.0,-142.72842407226562,-0.0,43.71040725708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901428222656,0.4840898811817169,0.050000000745058,0.0465928763151168,296.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901428222656,0.4840898811817169,0.050000000745058,0.0490645430982112,296.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901428222656,0.4840898811817169,0.050000000745058,0.0362389050424099,296.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901428222656,0.4840898811817169,0.050000000745058,0.0490645430982112,296.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901428222656,0.4840898811817169,0.050000000745058,0.2327410727739334,291.98565673828125,291.1499938964844,285.3500061035156,284.9734802246094,291.5938415527344,296.7567443847656,291.9627380371094,1.0,0.1889276057481765,1.0,1.0,0.7808632850646973,1.0,-0.4964586496353149,0.2252478301525116,0.2712108194828033,0.0751272216439247,0.0,0.0,0.0,44.71920776367188,36.0,-131.83143615722656,-0.0,44.71897506713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901428222656,0.4840898811817169,0.050000000745058,0.0465928763151168,296.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901428222656,0.4840898811817169,0.050000000745058,0.0490645430982112,296.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901428222656,0.4840898811817169,0.050000000745058,0.0362389050424099,296.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901428222656,0.4840898811817169,0.050000000745058,0.0490645430982112,296.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901428222656,0.4840898811817169,0.050000000745058,0.2327410727739334,291.98565673828125,291.1499938964844,285.3500061035156,284.9734802246094,291.5938415527344,296.7567443847656,291.9627380371094,1.0,0.1889276057481765,1.0,1.0,0.7808632850646973,1.0,-0.4964586496353149,0.2252478301525116,0.2712108194828033,0.0751272216439247,0.0,0.0,0.0,44.71920776367188,36.0,-131.83143615722656,-0.0,44.71897506713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94403076171875,0.4853173792362213,0.050000000745058,0.0465702526271343,296.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94403076171875,0.4853173792362213,0.050000000745058,0.0490407198667526,296.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94403076171875,0.4853173792362213,0.050000000745058,0.0362213104963302,296.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.94403076171875,0.4853173792362213,0.050000000745058,0.0490407198667526,296.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.94403076171875,0.4853173792362213,0.050000000745058,0.2326280623674392,291.9395751953125,291.1499938964844,285.3500061035156,284.97430419921875,291.5494689941406,296.752685546875,291.916748046875,1.0,0.187725156545639,1.0,1.0,0.7588263750076294,1.0,-0.4962176978588104,0.2270500659942627,0.2691676318645477,0.076890580356121,0.0,0.0,0.0,44.11334991455078,36.0,-129.643310546875,-0.0,44.17949295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.89794921875,0.487822413444519,0.050000000745058,0.0465246327221393,296.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.89794921875,0.487822413444519,0.050000000745058,0.0489926785230636,296.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.89794921875,0.487822413444519,0.050000000745058,0.0361858271062374,296.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89794921875,0.487822413444519,0.050000000745058,0.0489926785230636,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.89794921875,0.487822413444519,0.050000000745058,0.2324001789093017,291.8934936523437,291.1499938964844,285.3500061035156,284.975341796875,291.50494384765625,296.7489318847656,291.8705139160156,1.0,0.1854508817195892,1.0,1.0,0.7415350079536438,1.0,-0.4957317411899566,0.2286352664232254,0.2670964896678924,0.0784938037395477,0.0,0.0,0.0,42.89228057861328,25.0,-128.73516845703125,-0.0,43.093387603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8053894042969,0.4960038065910339,0.050000000745058,0.0463841147720813,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8053894042969,0.4960038065910339,0.050000000745058,0.0488447062671184,296.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8053894042969,0.4960038065910339,0.050000000745058,0.0360765308141708,296.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8053894042969,0.4960038065910339,0.050000000745058,0.0488447062671184,296.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8053894042969,0.4960038065910339,0.050000000745058,0.2316982448101043,291.8009033203125,291.1499938964844,285.3500061035156,284.9779357910156,291.40264892578125,296.7423095703125,291.77764892578125,1.0,0.1784968227148056,1.0,1.0,0.7069522738456726,1.0,-0.4942347109317779,0.2323761731386184,0.2618585526943207,0.0823686644434928,0.0,0.0,0.0,39.13182830810547,25.0,-129.59950256347656,-0.0,39.76129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8053894042969,0.4960038065910339,0.050000000745058,0.0463841147720813,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8053894042969,0.4960038065910339,0.050000000745058,0.0488447062671184,296.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8053894042969,0.4960038065910339,0.050000000745058,0.0360765308141708,296.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8053894042969,0.4960038065910339,0.050000000745058,0.0488447062671184,296.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8053894042969,0.4960038065910339,0.050000000745058,0.2316982448101043,291.8009033203125,291.1499938964844,285.3500061035156,284.9779357910156,291.40264892578125,296.7423095703125,291.77764892578125,1.0,0.1784968227148056,1.0,1.0,0.7069522738456726,1.0,-0.4942347109317779,0.2323761731386184,0.2618585526943207,0.0823686644434928,0.0,0.0,0.0,39.13182830810547,25.0,-129.59950256347656,-0.0,39.76129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.70947265625,0.5033953785896301,0.050000000745058,0.0462718233466148,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70947265625,0.5033953785896301,0.050000000745058,0.0487264581024646,296.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.70947265625,0.5033953785896301,0.050000000745058,0.0359891951084136,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70947265625,0.5033953785896301,0.050000000745058,0.0487264581024646,296.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.70947265625,0.5033953785896301,0.050000000745058,0.2311373353004455,291.7046813964844,291.1499938964844,285.3500061035156,284.9811096191406,291.2675170898437,296.7366638183594,291.679443359375,1.0,0.1731141805648803,1.0,1.0,0.6723695397377014,1.0,-0.4930376410484314,0.2377233207225799,0.2553143203258514,0.08769141882658,0.0,0.0,0.0,36.125789642333984,25.0,-138.8921356201172,-0.0,37.11210250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.70947265625,0.5033953785896301,0.050000000745058,0.0462718233466148,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70947265625,0.5033953785896301,0.050000000745058,0.0487264581024646,296.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.70947265625,0.5033953785896301,0.050000000745058,0.0359891951084136,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70947265625,0.5033953785896301,0.050000000745058,0.0487264581024646,296.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.70947265625,0.5033953785896301,0.050000000745058,0.2311373353004455,291.7046813964844,291.1499938964844,285.3500061035156,284.9811096191406,291.2675170898437,296.7366638183594,291.679443359375,1.0,0.1731141805648803,1.0,1.0,0.6723695397377014,1.0,-0.4930376410484314,0.2377233207225799,0.2553143203258514,0.08769141882658,0.0,0.0,0.0,36.125789642333984,25.0,-138.8921356201172,-0.0,37.11210250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6048889160156,0.5097180008888245,0.050000000745058,0.0461870916187763,296.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6048889160156,0.5097180008888245,0.050000000745058,0.0486372336745262,296.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6048889160156,0.5097180008888245,0.050000000745058,0.0359232947230339,296.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6048889160156,0.5097180008888245,0.050000000745058,0.0486372336745262,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6048889160156,0.5097180008888245,0.050000000745058,0.2307140976190567,291.5996398925781,291.1499938964844,285.3500061035156,284.9848022460937,291.13507080078125,296.7315979003906,291.572509765625,1.0,0.1688143461942672,1.0,1.0,0.6474547386169434,1.0,-0.4921347796916961,0.2428244352340698,0.2493103444576263,0.0926056504249572,0.0,0.0,0.0,33.85595703125,25.0,-149.24481201171875,-0.0,35.1202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6048889160156,0.5097180008888245,0.050000000745058,0.0461870916187763,296.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6048889160156,0.5097180008888245,0.050000000745058,0.0486372336745262,296.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6048889160156,0.5097180008888245,0.050000000745058,0.0359232947230339,296.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6048889160156,0.5097180008888245,0.050000000745058,0.0486372336745262,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6048889160156,0.5097180008888245,0.050000000745058,0.2307140976190567,291.5996398925781,291.1499938964844,285.3500061035156,284.9848022460937,291.13507080078125,296.7315979003906,291.572509765625,1.0,0.1688143461942672,1.0,1.0,0.6474547386169434,1.0,-0.4921347796916961,0.2428244352340698,0.2493103444576263,0.0926056504249572,0.0,0.0,0.0,33.85595703125,25.0,-149.24481201171875,-0.0,35.1202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5480651855469,0.5126611590385437,0.050000000745058,0.0461508929729461,296.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5480651855469,0.5126611590385437,0.050000000745058,0.048599112778902,296.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5480651855469,0.5126611590385437,0.050000000745058,0.0358951389789581,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5480651855469,0.5126611590385437,0.050000000745058,0.048599112778902,296.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5480651855469,0.5126611590385437,0.050000000745058,0.2305332571268081,291.5426940917969,291.1499938964844,285.3500061035156,284.9868469238281,291.0589599609375,296.7291564941406,291.5148620605469,1.0,0.1669393628835678,1.0,1.0,0.6344990730285645,1.0,-0.4917490482330322,0.2459478378295898,0.2458011955022812,0.0955701395869255,0.0,0.0,0.0,32.88544464111328,25.0,-154.5467987060547,-0.0,34.27091979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49395751953125,0.5152005553245544,0.050000000745058,0.0461211577057838,296.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49395751953125,0.5152005553245544,0.050000000745058,0.0485677979886531,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49395751953125,0.5152005553245544,0.050000000745058,0.0358720123767852,296.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49395751953125,0.5152005553245544,0.050000000745058,0.0485677979886531,296.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49395751953125,0.5152005553245544,0.050000000745058,0.2303847372531891,291.4884338378906,291.1499938964844,285.3500061035156,284.98883056640625,290.9814758300781,296.7269592285156,291.4593505859375,1.0,0.1653813570737838,1.0,1.0,0.6225399971008301,1.0,-0.4914321303367615,0.2491629421710968,0.2422692030668258,0.0986038595438003,0.0,0.0,0.0,32.08788299560547,25.0,-160.96109008789062,-0.0,33.57404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349365234375,0.5176450610160828,0.050000000745058,0.0460937581956386,296.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349365234375,0.5176450610160828,0.050000000745058,0.0485389456152915,296.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349365234375,0.5176450610160828,0.050000000745058,0.0358506999909877,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349365234375,0.5176450610160828,0.050000000745058,0.0485389456152915,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349365234375,0.5176450610160828,0.050000000745058,0.2302478551864624,291.4290771484375,291.1499938964844,285.3500061035156,284.9909362792969,290.8928527832031,296.7247009277344,291.3983764648437,1.0,0.1639306992292404,1.0,1.0,0.6100825667381287,1.0,-0.4911401867866516,0.2528751492500305,0.2382650375366211,0.102092832326889,0.0,0.0,0.0,31.35244941711425,25.0,-169.34542846679688,-0.0,32.93236541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37286376953125,0.519914984703064,0.050000000745058,0.0460693165659904,296.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.37286376953125,0.519914984703064,0.050000000745058,0.0485132075846195,296.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.37286376953125,0.519914984703064,0.050000000745058,0.0358316898345947,296.453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37286376953125,0.519914984703064,0.050000000745058,0.0485132075846195,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37286376953125,0.519914984703064,0.050000000745058,0.2301257848739624,291.3667297363281,291.1499938964844,285.3500061035156,284.9931030273437,290.8258361816406,296.7225036621094,291.33477783203125,1.0,0.1626230627298355,1.0,1.0,0.6030940413475037,1.0,-0.4908797144889831,0.2552156448364258,0.2356640696525573,0.1041862592101097,0.0,0.0,0.0,30.695781707763672,25.0,-174.93576049804688,-0.0,32.35991287231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.5239346623420715,0.050000000745058,0.0460282191634178,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.5239346623420715,0.050000000745058,0.0484699346125125,296.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.5239346623420715,0.050000000745058,0.0357997268438339,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.5239346623420715,0.050000000745058,0.0484699346125125,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.5239346623420715,0.050000000745058,0.2299204915761947,291.2412414550781,291.1499938964844,285.3500061035156,284.9975280761719,290.7081604003906,296.7181091308594,291.2103881835937,1.0,0.1603951305150985,1.0,1.0,0.5891169905662537,1.0,-0.4904417693614959,0.2600400447845459,0.23040172457695,0.1084375828504562,0.0,0.0,0.0,29.590028762817383,25.0,-174.42527770996094,-0.0,31.397504806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.5239346623420715,0.050000000745058,0.0460282191634178,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.5239346623420715,0.050000000745058,0.0484699346125125,296.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.5239346623420715,0.050000000745058,0.0357997268438339,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.5239346623420715,0.050000000745058,0.0484699346125125,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.5239346623420715,0.050000000745058,0.2299204915761947,291.2412414550781,291.1499938964844,285.3500061035156,284.9975280761719,290.7081604003906,296.7181091308594,291.2103881835937,1.0,0.1603951305150985,1.0,1.0,0.5891169905662537,1.0,-0.4904417693614959,0.2600400447845459,0.23040172457695,0.1084375828504562,0.0,0.0,0.0,29.590028762817383,25.0,-174.42527770996094,-0.0,31.397504806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5273252129554749,0.050000000745058,0.0459955334663391,296.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5273252129554749,0.050000000745058,0.0484355129301548,296.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5273252129554749,0.050000000745058,0.0357743017375469,296.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5273252129554749,0.050000000745058,0.0484355129301548,296.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5273252129554749,0.050000000745058,0.2297572046518325,291.11798095703125,291.1499938964844,285.3500061035156,285.001953125,290.5799865722656,296.7137756347656,291.0867614746094,1.0,0.1585952788591385,1.0,1.0,0.5751398801803589,1.0,-0.4900934100151062,0.2653440535068512,0.224749356508255,0.1130878999829292,0.0,0.0,0.0,28.708648681640625,25.0,-174.85690307617188,-0.0,30.631881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5273252129554749,0.050000000745058,0.0459955334663391,296.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5273252129554749,0.050000000745058,0.0484355129301548,296.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5273252129554749,0.050000000745058,0.0357743017375469,296.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5273252129554749,0.050000000745058,0.0484355129301548,296.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5273252129554749,0.050000000745058,0.2297572046518325,291.11798095703125,291.1499938964844,285.3500061035156,285.001953125,290.5799865722656,296.7137756347656,291.0867614746094,1.0,0.1585952788591385,1.0,1.0,0.5751398801803589,1.0,-0.4900934100151062,0.2653440535068512,0.224749356508255,0.1130878999829292,0.0,0.0,0.0,28.708648681640625,25.0,-174.85690307617188,-0.0,30.631881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.5301611423492432,0.050000000745058,0.0459694527089595,296.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.5301611423492432,0.050000000745058,0.0484080463647842,296.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.5301611423492432,0.050000000745058,0.0357540175318717,296.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.5301611423492432,0.050000000745058,0.0484080463647842,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.5301611423492432,0.050000000745058,0.2296269387006759,290.9970397949219,291.1499938964844,285.3500061035156,285.0062561035156,290.5403137207031,296.7095031738281,290.96929931640625,1.0,0.1571369469165802,1.0,1.0,0.5733036398887634,1.0,-0.4898154735565185,0.2662739157676697,0.2235415428876876,0.1133375689387321,0.0,0.0,0.0,28.003129959106445,25.0,-157.79293823242188,-0.0,30.01934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.5301611423492432,0.050000000745058,0.0459694527089595,296.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.5301611423492432,0.050000000745058,0.0484080463647842,296.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.5301611423492432,0.050000000745058,0.0357540175318717,296.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.5301611423492432,0.050000000745058,0.0484080463647842,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.5301611423492432,0.050000000745058,0.2296269387006759,290.9970397949219,291.1499938964844,285.3500061035156,285.0062561035156,290.5403137207031,296.7095031738281,290.96929931640625,1.0,0.1571369469165802,1.0,1.0,0.5733036398887634,1.0,-0.4898154735565185,0.2662739157676697,0.2235415428876876,0.1133375689387321,0.0,0.0,0.0,28.003129959106445,25.0,-157.79293823242188,-0.0,30.01934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012451171875,0.5325158834457397,0.050000000745058,0.045948602259159,296.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012451171875,0.5325158834457397,0.050000000745058,0.0483860895037651,296.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012451171875,0.5325158834457397,0.050000000745058,0.0357378013432025,296.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012451171875,0.5325158834457397,0.050000000745058,0.0483860895037651,296.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012451171875,0.5325158834457397,0.050000000745058,0.2295227795839309,290.8966369628906,291.1499938964844,285.3500061035156,285.0103759765625,290.51690673828125,296.7053527832031,290.8738708496094,1.0,0.1559570282697677,1.0,1.0,0.571467399597168,1.0,-0.4895932376384735,0.2670839726924896,0.2225092649459839,0.1134577021002769,0.0,0.0,0.0,27.437519073486328,25.0,-131.66854858398438,-0.0,29.52883720397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012451171875,0.5325158834457397,0.050000000745058,0.045948602259159,296.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012451171875,0.5325158834457397,0.050000000745058,0.0483860895037651,296.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012451171875,0.5325158834457397,0.050000000745058,0.0357378013432025,296.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012451171875,0.5325158834457397,0.050000000745058,0.0483860895037651,296.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012451171875,0.5325158834457397,0.050000000745058,0.2295227795839309,290.8966369628906,291.1499938964844,285.3500061035156,285.0103759765625,290.51690673828125,296.7053527832031,290.8738708496094,1.0,0.1559570282697677,1.0,1.0,0.571467399597168,1.0,-0.4895932376384735,0.2670839726924896,0.2225092649459839,0.1134577021002769,0.0,0.0,0.0,27.437519073486328,25.0,-131.66854858398438,-0.0,29.52883720397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.533538281917572,0.050000000745058,0.0459397658705711,296.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.533538281917572,0.050000000745058,0.0483767837285995,296.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.533538281917572,0.050000000745058,0.0357309281826019,296.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.533538281917572,0.050000000745058,0.0483767837285995,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.533538281917572,0.050000000745058,0.2294786274433136,290.8527526855469,291.1499938964844,285.3500061035156,285.0122985839844,290.5052185058594,296.703369140625,290.8316955566406,1.0,0.1554529070854187,1.0,1.0,0.5705492496490479,1.0,-0.4894990622997284,0.2674973309040069,0.222001701593399,0.1135327145457267,0.0,0.0,0.0,27.19727897644043,25.0,-120.3292465209961,-0.0,29.32065391540528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81622314453125,0.5344693660736084,0.050000000745058,0.0459318235516548,296.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.81622314453125,0.5344693660736084,0.050000000745058,0.0483684204518795,296.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.81622314453125,0.5344693660736084,0.050000000745058,0.035724751651287,296.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81622314453125,0.5344693660736084,0.050000000745058,0.0483684204518795,296.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81622314453125,0.5344693660736084,0.050000000745058,0.2294389754533767,290.8123474121094,291.1499938964844,285.3500061035156,285.0141296386719,290.52783203125,296.70147705078125,290.7935791015625,1.0,0.1549966186285019,1.0,1.0,0.5748873949050903,1.0,-0.4894144237041473,0.265941709280014,0.2234727293252945,0.1116564646363258,0.0,0.0,0.0,26.980928421020508,25.0,-105.00299835205078,-0.0,29.132951736450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554016113281,0.5360831022262573,0.050000000745058,0.0459183007478714,296.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554016113281,0.5360831022262573,0.050000000745058,0.0483541823923587,296.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554016113281,0.5360831022262573,0.050000000745058,0.0357142314314842,296.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554016113281,0.5360831022262573,0.050000000745058,0.0483541823923587,296.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554016113281,0.5360831022262573,0.050000000745058,0.2293714135885238,290.7530212402344,291.1499938964844,285.3500061035156,285.0174255371094,290.6005554199219,296.697998046875,290.74273681640625,1.0,0.1542143076658249,1.0,1.0,0.5835636854171753,1.0,-0.489270269870758,0.2626945674419403,0.2265757024288177,0.1078087240457534,0.0,0.0,0.0,26.61173820495605,25.0,-62.91795349121094,-0.0,28.812726974487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554016113281,0.5360831022262573,0.050000000745058,0.0459183007478714,296.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554016113281,0.5360831022262573,0.050000000745058,0.0483541823923587,296.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554016113281,0.5360831022262573,0.050000000745058,0.0357142314314842,296.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554016113281,0.5360831022262573,0.050000000745058,0.0483541823923587,296.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554016113281,0.5360831022262573,0.050000000745058,0.2293714135885238,290.7530212402344,291.1499938964844,285.3500061035156,285.0174255371094,290.6005554199219,296.697998046875,290.74273681640625,1.0,0.1542143076658249,1.0,1.0,0.5835636854171753,1.0,-0.489270269870758,0.2626945674419403,0.2265757024288177,0.1078087240457534,0.0,0.0,0.0,26.61173820495605,25.0,-62.91795349121094,-0.0,28.812726974487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240295410156,0.5374098420143127,0.050000000745058,0.0459073968231678,296.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240295410156,0.5374098420143127,0.050000000745058,0.0483427010476589,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240295410156,0.5374098420143127,0.050000000745058,0.0357057526707649,296.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240295410156,0.5374098420143127,0.050000000745058,0.0483427010476589,296.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240295410156,0.5374098420143127,0.050000000745058,0.2293169647455215,290.722900390625,291.1499938964844,285.3500061035156,285.0201721191406,290.6695556640625,296.695068359375,290.71826171875,1.0,0.1535790711641311,1.0,1.0,0.5922399759292603,1.0,-0.4891540706157684,0.2596158683300018,0.2295382022857666,0.1041978672146797,0.0,0.0,0.0,26.31354522705078,25.0,-27.644285202026367,-0.0,28.55416488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240295410156,0.5374098420143127,0.050000000745058,0.0459073968231678,296.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240295410156,0.5374098420143127,0.050000000745058,0.0483427010476589,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240295410156,0.5374098420143127,0.050000000745058,0.0357057526707649,296.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240295410156,0.5374098420143127,0.050000000745058,0.0483427010476589,296.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240295410156,0.5374098420143127,0.050000000745058,0.2293169647455215,290.722900390625,291.1499938964844,285.3500061035156,285.0201721191406,290.6695556640625,296.695068359375,290.71826171875,1.0,0.1535790711641311,1.0,1.0,0.5922399759292603,1.0,-0.4891540706157684,0.2596158683300018,0.2295382022857666,0.1041978672146797,0.0,0.0,0.0,26.31354522705078,25.0,-27.644285202026367,-0.0,28.55416488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7141418457031,0.5385057926177979,0.050000000745058,0.0458985343575477,296.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7141418457031,0.5385057926177979,0.050000000745058,0.0483333691954612,296.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7141418457031,0.5385057926177979,0.050000000745058,0.0356988608837127,296.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7141418457031,0.5385057926177979,0.050000000745058,0.0483333691954612,296.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7141418457031,0.5385057926177979,0.050000000745058,0.2292726933956146,290.7140808105469,291.1499938964844,285.3500061035156,285.022216796875,290.76959228515625,296.6927490234375,290.71533203125,1.0,0.1530586034059524,1.0,1.0,0.6061117649078369,1.0,-0.4890595972537994,0.2550316751003265,0.2340279221534729,0.0991671979427337,0.0,0.0,0.0,26.070629119873047,25.0,6.713635444641113,-0.0,28.34331512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7141418457031,0.5385057926177979,0.050000000745058,0.0458985343575477,296.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7141418457031,0.5385057926177979,0.050000000745058,0.0483333691954612,296.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7141418457031,0.5385057926177979,0.050000000745058,0.0356988608837127,296.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7141418457031,0.5385057926177979,0.050000000745058,0.0483333691954612,296.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7141418457031,0.5385057926177979,0.050000000745058,0.2292726933956146,290.7140808105469,291.1499938964844,285.3500061035156,285.022216796875,290.76959228515625,296.6927490234375,290.71533203125,1.0,0.1530586034059524,1.0,1.0,0.6061117649078369,1.0,-0.4890595972537994,0.2550316751003265,0.2340279221534729,0.0991671979427337,0.0,0.0,0.0,26.070629119873047,25.0,6.713635444641113,-0.0,28.34331512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.72027587890625,0.5390638113021851,0.050000000745058,0.0458940714597702,296.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72027587890625,0.5390638113021851,0.050000000745058,0.0483286678791046,296.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.72027587890625,0.5390638113021851,0.050000000745058,0.0356953889131546,296.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72027587890625,0.5390638113021851,0.050000000745058,0.0483286678791046,296.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72027587890625,0.5390638113021851,0.050000000745058,0.2292504012584686,290.7209777832031,291.1499938964844,285.3500061035156,285.0230712890625,290.829345703125,296.6917419433594,290.7257080078125,1.0,0.1527954041957855,1.0,1.0,0.6144348382949829,1.0,-0.4890120327472687,0.2524405717849731,0.2365714758634567,0.0963464900851249,0.0,0.0,0.0,25.948183059692383,25.0,25.664745330810547,-0.0,28.237022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
