time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7283630371094,0.5394035577774048,0.050000000745058,0.0458913706243038,296.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7283630371094,0.5394035577774048,0.050000000745058,0.0483258217573165,296.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7283630371094,0.5394035577774048,0.050000000745058,0.0356932878494262,296.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7283630371094,0.5394035577774048,0.050000000745058,0.0483258217573165,296.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7283630371094,0.5394035577774048,0.050000000745058,0.229236900806427,290.7294616699219,291.1499938964844,285.3500061035156,285.0234680175781,290.8672790527344,296.691162109375,290.7359924316406,1.0,0.1526358127593994,1.0,1.0,0.6199835538864136,1.0,-0.4889832437038421,0.2507992088794708,0.2381840348243713,0.0945675894618034,0.0,0.0,0.0,25.87406349182129,25.0,36.5008430480957,-0.0,28.172679901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427062988281,0.5397887825965881,0.050000000745058,0.0458883196115493,296.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427062988281,0.5397887825965881,0.050000000745058,0.0483226105570793,296.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427062988281,0.5397887825965881,0.050000000745058,0.0356909148395061,296.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427062988281,0.5397887825965881,0.050000000745058,0.0483226105570793,296.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427062988281,0.5397887825965881,0.050000000745058,0.2292216718196869,290.7441711425781,291.1499938964844,285.3500061035156,285.02374267578125,290.9124755859375,296.6906433105469,290.7525634765625,1.0,0.1524553894996643,1.0,1.0,0.6269194483757019,1.0,-0.4889507293701172,0.2488440722227096,0.2401066571474075,0.0924569889903068,0.0,0.0,0.0,25.79039192199707,25.0,47.83726119995117,-0.0,28.100038528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76025390625,0.5401410460472107,0.050000000745058,0.045885544270277,296.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.76025390625,0.5401410460472107,0.050000000745058,0.0483196899294853,296.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76025390625,0.5401410460472107,0.050000000745058,0.0356887578964233,296.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.76025390625,0.5401410460472107,0.050000000745058,0.0483196899294853,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.76025390625,0.5401410460472107,0.050000000745058,0.2292077988386154,290.7620544433594,291.1499938964844,285.3500061035156,285.0237731933594,290.95379638671875,296.6903076171875,290.7719421386719,1.0,0.1522910594940185,1.0,1.0,0.6334604024887085,1.0,-0.4889211356639862,0.247089222073555,0.2418319135904312,0.0905635505914688,0.0,0.0,0.0,25.71427345275879,25.0,57.042259216308594,-0.0,28.03396797180176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031616210937,0.5407484173774719,0.050000000745058,0.0458807907998561,296.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031616210937,0.5407484173774719,0.050000000745058,0.0483146794140338,296.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031616210937,0.5407484173774719,0.050000000745058,0.0356850586831569,296.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031616210937,0.5407484173774719,0.050000000745058,0.0483146794140338,296.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031616210937,0.5407484173774719,0.050000000745058,0.2291840463876724,290.805419921875,291.1499938964844,285.3500061035156,285.0230407714844,291.029052734375,296.6900939941406,290.8174133300781,1.0,0.1520089358091354,1.0,1.0,0.6465423703193665,1.0,-0.4888704419136047,0.2438525408506393,0.2450179010629654,0.0870955735445022,0.0,0.0,0.0,25.583852767944336,25.0,69.5847396850586,-0.0,27.92074203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031616210937,0.5407484173774719,0.050000000745058,0.0458807907998561,296.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031616210937,0.5407484173774719,0.050000000745058,0.0483146794140338,296.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031616210937,0.5407484173774719,0.050000000745058,0.0356850586831569,296.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031616210937,0.5407484173774719,0.050000000745058,0.0483146794140338,296.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031616210937,0.5407484173774719,0.050000000745058,0.2291840463876724,290.805419921875,291.1499938964844,285.3500061035156,285.0230407714844,291.029052734375,296.6900939941406,290.8174133300781,1.0,0.1520089358091354,1.0,1.0,0.6465423703193665,1.0,-0.4888704419136047,0.2438525408506393,0.2450179010629654,0.0870955735445022,0.0,0.0,0.0,25.583852767944336,25.0,69.5847396850586,-0.0,27.92074203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531188964844,0.5412471294403076,0.050000000745058,0.0458769127726554,296.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531188964844,0.5412471294403076,0.050000000745058,0.0483105964958667,296.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531188964844,0.5412471294403076,0.050000000745058,0.0356820411980152,296.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531188964844,0.5412471294403076,0.050000000745058,0.0483105964958667,296.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531188964844,0.5412471294403076,0.050000000745058,0.2291646748781204,290.85565185546875,291.1499938964844,285.3500061035156,285.02117919921875,291.09722900390625,296.6904602050781,290.86895751953125,1.0,0.151778444647789,1.0,1.0,0.6596242785453796,1.0,-0.488829106092453,0.2409370690584182,0.2478920370340347,0.0839994624257087,0.0,0.0,0.0,25.47755241394043,25.0,76.86358642578125,-0.0,27.82843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531188964844,0.5412471294403076,0.050000000745058,0.0458769127726554,296.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531188964844,0.5412471294403076,0.050000000745058,0.0483105964958667,296.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531188964844,0.5412471294403076,0.050000000745058,0.0356820411980152,296.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531188964844,0.5412471294403076,0.050000000745058,0.0483105964958667,296.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531188964844,0.5412471294403076,0.050000000745058,0.2291646748781204,290.85565185546875,291.1499938964844,285.3500061035156,285.02117919921875,291.09722900390625,296.6904602050781,290.86895751953125,1.0,0.151778444647789,1.0,1.0,0.6596242785453796,1.0,-0.488829106092453,0.2409370690584182,0.2478920370340347,0.0839994624257087,0.0,0.0,0.0,25.47755241394043,25.0,76.86358642578125,-0.0,27.82843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.5416595339775085,0.050000000745058,0.04587372392416,296.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.5416595339775085,0.050000000745058,0.0483072400093078,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.5416595339775085,0.050000000745058,0.0356795638799667,296.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.5416595339775085,0.050000000745058,0.0483072400093078,296.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.5416595339775085,0.050000000745058,0.2291487455368042,290.9090576171875,291.1499938964844,285.3500061035156,285.0180358886719,291.14178466796875,296.6913146972656,290.9223327636719,1.0,0.1515891849994659,1.0,1.0,0.6683218479156494,1.0,-0.4887951016426086,0.2391444742679596,0.2496506422758102,0.0820615887641906,0.0,0.0,0.0,25.390287399291992,25.0,76.81248474121094,-0.0,27.752748489379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.5416595339775085,0.050000000745058,0.04587372392416,296.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.5416595339775085,0.050000000745058,0.0483072400093078,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.5416595339775085,0.050000000745058,0.0356795638799667,296.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.5416595339775085,0.050000000745058,0.0483072400093078,296.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.5416595339775085,0.050000000745058,0.2291487455368042,290.9090576171875,291.1499938964844,285.3500061035156,285.0180358886719,291.14178466796875,296.6913146972656,290.9223327636719,1.0,0.1515891849994659,1.0,1.0,0.6683218479156494,1.0,-0.4887951016426086,0.2391444742679596,0.2496506422758102,0.0820615887641906,0.0,0.0,0.0,25.390287399291992,25.0,76.81248474121094,-0.0,27.752748489379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579772949219,0.5419968962669373,0.050000000745058,0.0458711273968219,296.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579772949219,0.5419968962669373,0.050000000745058,0.0483045056462287,296.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579772949219,0.5419968962669373,0.050000000745058,0.0356775410473346,296.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579772949219,0.5419968962669373,0.050000000745058,0.0483045056462287,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579772949219,0.5419968962669373,0.050000000745058,0.2291357815265655,290.96044921875,291.1499938964844,285.3500061035156,285.01348876953125,291.180419921875,296.69256591796875,290.9730834960937,1.0,0.1514344960451126,1.0,1.0,0.677019476890564,1.0,-0.4887674450874328,0.237505242228508,0.251262217760086,0.0802925825119018,0.0,0.0,0.0,25.3190860748291,25.0,72.94387817382812,-0.0,27.69098663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579772949219,0.5419968962669373,0.050000000745058,0.0458711273968219,296.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579772949219,0.5419968962669373,0.050000000745058,0.0483045056462287,296.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579772949219,0.5419968962669373,0.050000000745058,0.0356775410473346,296.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579772949219,0.5419968962669373,0.050000000745058,0.0483045056462287,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579772949219,0.5419968962669373,0.050000000745058,0.2291357815265655,290.96044921875,291.1499938964844,285.3500061035156,285.01348876953125,291.180419921875,296.69256591796875,290.9730834960937,1.0,0.1514344960451126,1.0,1.0,0.677019476890564,1.0,-0.4887674450874328,0.237505242228508,0.251262217760086,0.0802925825119018,0.0,0.0,0.0,25.3190860748291,25.0,72.94387817382812,-0.0,27.69098663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828796386719,0.5421403050422668,0.050000000745058,0.0458700247108936,296.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828796386719,0.5421403050422668,0.050000000745058,0.0483033470809459,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828796386719,0.5421403050422668,0.050000000745058,0.0356766879558563,296.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828796386719,0.5421403050422668,0.050000000745058,0.0483033470809459,296.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828796386719,0.5421403050422668,0.050000000745058,0.229130282998085,290.9852905273437,291.1499938964844,285.3500061035156,285.0106506347656,291.19873046875,296.6932983398437,290.9976806640625,1.0,0.1513682752847671,1.0,1.0,0.6813682317733765,1.0,-0.4887557029724121,0.2367349117994308,0.2520208060741424,0.0794436186552047,0.0,0.0,0.0,25.288633346557617,25.0,70.83517456054688,-0.0,27.664569854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.5422709584236145,0.050000000745058,0.0458690263330936,296.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.5422709584236145,0.050000000745058,0.0483022928237915,296.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.5422709584236145,0.050000000745058,0.0356759093701839,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.5422709584236145,0.050000000745058,0.0483022928237915,296.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.5422709584236145,0.050000000745058,0.2291252762079239,291.00958251953125,291.1499938964844,285.3500061035156,285.0074157714844,291.2092590332031,296.694091796875,291.0215148925781,1.0,0.1513080894947052,1.0,1.0,0.6832033395767212,1.0,-0.4887450337409973,0.2364024817943573,0.25234255194664,0.0790290459990501,0.0,0.0,0.0,25.26090431213379,25.0,67.6163558959961,-0.0,27.640575408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.5424962043762207,0.050000000745058,0.0458673052489757,296.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.5424962043762207,0.050000000745058,0.0483004786074161,296.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.5424962043762207,0.050000000745058,0.0356745682656765,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.5424962043762207,0.050000000745058,0.0483004786074161,296.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.5424962043762207,0.050000000745058,0.229116678237915,291.0536804199219,291.1499938964844,285.3500061035156,284.999755859375,291.22381591796875,296.69580078125,291.0638427734375,1.0,0.1512046456336975,1.0,1.0,0.6868736147880554,1.0,-0.4887267053127289,0.2358009815216064,0.2529257237911224,0.0782953351736068,0.0,0.0,0.0,25.213281631469727,25.0,58.331451416015625,-0.0,27.59936141967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.5424962043762207,0.050000000745058,0.0458673052489757,296.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.5424962043762207,0.050000000745058,0.0483004786074161,296.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.5424962043762207,0.050000000745058,0.0356745682656765,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.5424962043762207,0.050000000745058,0.0483004786074161,296.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.5424962043762207,0.050000000745058,0.229116678237915,291.0536804199219,291.1499938964844,285.3500061035156,284.999755859375,291.22381591796875,296.69580078125,291.0638427734375,1.0,0.1512046456336975,1.0,1.0,0.6868736147880554,1.0,-0.4887267053127289,0.2358009815216064,0.2529257237911224,0.0782953351736068,0.0,0.0,0.0,25.213281631469727,25.0,58.331451416015625,-0.0,27.59936141967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.5426824688911438,0.050000000745058,0.045865885913372,296.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.5426824688911438,0.050000000745058,0.0482989847660064,296.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.5426824688911438,0.050000000745058,0.0356734655797481,296.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.5426824688911438,0.050000000745058,0.0482989847660064,296.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.5426824688911438,0.050000000745058,0.2291095852851867,291.0915832519531,291.1499938964844,285.3500061035156,284.9903259277344,291.238525390625,296.6976013183594,291.1004943847656,1.0,0.1511201411485672,1.0,1.0,0.6905438899993896,1.0,-0.4887115657329559,0.2352014333009719,0.2535101175308227,0.0776281654834747,0.0,0.0,0.0,25.174427032470703,25.0,50.195987701416016,-0.0,27.565710067749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.5426824688911438,0.050000000745058,0.045865885913372,296.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.5426824688911438,0.050000000745058,0.0482989847660064,296.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.5426824688911438,0.050000000745058,0.0356734655797481,296.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.5426824688911438,0.050000000745058,0.0482989847660064,296.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.5426824688911438,0.050000000745058,0.2291095852851867,291.0915832519531,291.1499938964844,285.3500061035156,284.9903259277344,291.238525390625,296.6976013183594,291.1004943847656,1.0,0.1511201411485672,1.0,1.0,0.6905438899993896,1.0,-0.4887115657329559,0.2352014333009719,0.2535101175308227,0.0776281654834747,0.0,0.0,0.0,25.174427032470703,25.0,50.195987701416016,-0.0,27.565710067749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.542837381362915,0.050000000745058,0.0458647049963474,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.542837381362915,0.050000000745058,0.048297744244337,296.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.542837381362915,0.050000000745058,0.0356725491583347,296.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.542837381362915,0.050000000745058,0.048297744244337,296.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.542837381362915,0.050000000745058,0.2291036993265152,291.1242980957031,291.1499938964844,285.35223388671875,284.9814758300781,291.2408752441406,296.6994323730469,291.131591796875,1.0,0.1510510742664337,1.0,1.0,0.690131664276123,1.0,-0.4886989891529083,0.2352502197027206,0.2534487843513489,0.0776518881320953,0.0,0.0,0.0,25.1426010131836,25.0,41.06448745727539,-0.0,27.53821563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.542837381362915,0.050000000745058,0.0458647049963474,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.542837381362915,0.050000000745058,0.048297744244337,296.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.542837381362915,0.050000000745058,0.0356725491583347,296.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.542837381362915,0.050000000745058,0.048297744244337,296.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.542837381362915,0.050000000745058,0.2291036993265152,291.1242980957031,291.1499938964844,285.35223388671875,284.9814758300781,291.2408752441406,296.6994323730469,291.131591796875,1.0,0.1510510742664337,1.0,1.0,0.690131664276123,1.0,-0.4886989891529083,0.2352502197027206,0.2534487843513489,0.0776518881320953,0.0,0.0,0.0,25.1426010131836,25.0,41.06448745727539,-0.0,27.53821563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5429262518882751,0.050000000745058,0.0458640307188034,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5429262518882751,0.050000000745058,0.04829703271389,296.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5429262518882751,0.050000000745058,0.0356720238924026,296.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5429262518882751,0.050000000745058,0.04829703271389,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5429262518882751,0.050000000745058,0.2291003316640854,291.1425476074219,291.1499938964844,285.356201171875,284.97711181640625,291.2421264648437,296.70068359375,291.14874267578125,1.0,0.1510117501020431,1.0,1.0,0.6898514032363892,1.0,-0.4886918067932129,0.2352950423955917,0.2533967494964599,0.0776921659708023,0.0,0.0,0.0,25.124483108520508,25.0,35.072052001953125,-0.0,27.52256202697754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5429644584655762,0.050000000745058,0.0458637401461601,296.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5429644584655762,0.050000000745058,0.0482967272400856,296.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5429644584655762,0.050000000745058,0.0356717966496944,296.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5429644584655762,0.050000000745058,0.0482967272400856,296.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5429644584655762,0.050000000745058,0.2290988713502884,291.1502990722656,291.1499938964844,285.3587646484375,284.9755249023437,291.2430419921875,296.7012634277344,291.1560974121094,1.0,0.1509948521852493,1.0,1.0,0.6897194981575012,1.0,-0.4886887073516845,0.2353158891201019,0.2533728182315826,0.077712245285511,0.0,0.0,0.0,25.11670112609864,25.0,32.598052978515625,-0.0,27.515840530395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5430186986923218,0.050000000745058,0.0458633266389369,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5430186986923218,0.050000000745058,0.0482962951064109,296.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5430186986923218,0.050000000745058,0.0356714762747287,296.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5430186986923218,0.050000000745058,0.0482962951064109,296.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5430186986923218,0.050000000745058,0.2290968149900436,291.1612548828125,291.1499938964844,285.3635559082031,284.9736022949219,291.24493408203125,296.7021484375,291.1665344238281,1.0,0.150970920920372,1.0,1.0,0.6895133852958679,1.0,-0.4886843264102936,0.2353486269712448,0.2533356845378876,0.0777439549565315,0.0,0.0,0.0,25.10568046569824,25.0,29.27952003479004,-0.0,27.506319046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5430684685707092,0.050000000745058,0.0458629503846168,296.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5430684685707092,0.050000000745058,0.048295896500349,296.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5430684685707092,0.050000000745058,0.0356711857020854,296.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5430684685707092,0.050000000745058,0.048295896500349,296.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5430684685707092,0.050000000745058,0.2290949374437332,291.1712341308594,291.1499938964844,285.369384765625,284.97235107421875,291.2435302734375,296.7030029296875,291.17596435546875,1.0,0.150949090719223,1.0,1.0,0.6879736185073853,1.0,-0.4886803030967712,0.235590398311615,0.2530899047851562,0.0779831558465957,0.0,0.0,0.0,25.0955867767334,25.0,25.8186149597168,-0.0,27.49763298034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5431541204452515,0.050000000745058,0.0458623021841049,296.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5431541204452515,0.050000000745058,0.0482952110469341,296.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5431541204452515,0.050000000745058,0.0356706790626049,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5431541204452515,0.050000000745058,0.0482952110469341,296.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5431541204452515,0.050000000745058,0.2290916889905929,291.1874389648437,291.1499938964844,285.3839111328125,284.97186279296875,291.23907470703125,296.7047119140625,291.1908569335937,1.0,0.1509115099906921,1.0,1.0,0.6848942041397095,1.0,-0.4886733889579773,0.2361143976449966,0.2525589764118194,0.0784966647624969,0.0,0.0,0.0,25.07819557189941,25.0,18.87705039978028,-0.0,27.48268318176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5431541204452515,0.050000000745058,0.0458623021841049,296.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5431541204452515,0.050000000745058,0.0482952110469341,296.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5431541204452515,0.050000000745058,0.0356706790626049,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5431541204452515,0.050000000745058,0.0482952110469341,296.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5431541204452515,0.050000000745058,0.2290916889905929,291.1874389648437,291.1499938964844,285.3839111328125,284.97186279296875,291.23907470703125,296.7047119140625,291.1908569335937,1.0,0.1509115099906921,1.0,1.0,0.6848942041397095,1.0,-0.4886733889579773,0.2361143976449966,0.2525589764118194,0.0784966647624969,0.0,0.0,0.0,25.07819557189941,25.0,18.87705039978028,-0.0,27.48268318176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.5432237386703491,0.050000000745058,0.0458617769181728,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.5432237386703491,0.050000000745058,0.0482946559786796,296.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.5432237386703491,0.050000000745058,0.035670269280672,296.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.5432237386703491,0.050000000745058,0.0482946559786796,296.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.5432237386703491,0.050000000745058,0.2290890663862228,291.1991271972656,291.1499938964844,285.402099609375,284.973876953125,291.2359619140625,296.706298828125,291.2016296386719,1.0,0.1508808135986328,1.0,1.0,0.6818147301673889,1.0,-0.488667756319046,0.2366550713777542,0.252012699842453,0.0790183022618293,0.0,0.0,0.0,25.063974380493164,25.0,13.488321304321287,-0.0,27.47047996520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.5432237386703491,0.050000000745058,0.0458617769181728,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.5432237386703491,0.050000000745058,0.0482946559786796,296.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.5432237386703491,0.050000000745058,0.035670269280672,296.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.5432237386703491,0.050000000745058,0.0482946559786796,296.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.5432237386703491,0.050000000745058,0.2290890663862228,291.1991271972656,291.1499938964844,285.402099609375,284.973876953125,291.2359619140625,296.706298828125,291.2016296386719,1.0,0.1508808135986328,1.0,1.0,0.6818147301673889,1.0,-0.488667756319046,0.2366550713777542,0.252012699842453,0.0790183022618293,0.0,0.0,0.0,25.063974380493164,25.0,13.488321304321287,-0.0,27.47047996520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5432805418968201,0.050000000745058,0.0458613447844982,296.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5432805418968201,0.050000000745058,0.0482942052185535,296.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5432805418968201,0.050000000745058,0.0356699340045452,296.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5432805418968201,0.050000000745058,0.0482942052185535,296.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5432805418968201,0.050000000745058,0.2290869206190109,291.2073974609375,291.1499938964844,285.4237976074219,284.97833251953125,291.22918701171875,296.7077941894531,291.2090148925781,1.0,0.1508557647466659,1.0,1.0,0.6773500442504883,1.0,-0.4886631965637207,0.2374573498964309,0.2512058317661285,0.0797922387719154,0.0,0.0,0.0,25.05230140686035,25.0,8.61916732788086,-0.0,27.460521697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5432805418968201,0.050000000745058,0.0458613447844982,296.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5432805418968201,0.050000000745058,0.0482942052185535,296.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5432805418968201,0.050000000745058,0.0356699340045452,296.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5432805418968201,0.050000000745058,0.0482942052185535,296.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5432805418968201,0.050000000745058,0.2290869206190109,291.2073974609375,291.1499938964844,285.4237976074219,284.97833251953125,291.22918701171875,296.7077941894531,291.2090148925781,1.0,0.1508557647466659,1.0,1.0,0.6773500442504883,1.0,-0.4886631965637207,0.2374573498964309,0.2512058317661285,0.0797922387719154,0.0,0.0,0.0,25.05230140686035,25.0,8.61916732788086,-0.0,27.460521697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.5433266162872314,0.050000000745058,0.0458609983325004,296.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.5433266162872314,0.050000000745058,0.0482938401401042,296.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.5433266162872314,0.050000000745058,0.0356696657836437,296.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.5433266162872314,0.050000000745058,0.0482938401401042,296.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.5433266162872314,0.050000000745058,0.2290851771831512,291.2122802734375,291.1499938964844,285.44873046875,284.985107421875,291.2224426269531,296.709228515625,291.213134765625,1.0,0.1508353352546692,1.0,1.0,0.6728854179382324,1.0,-0.4886594712734222,0.2383004128932953,0.2503590583801269,0.0805995389819145,0.0,0.0,0.0,25.0427474975586,25.0,4.496023178100586,-0.0,27.452402114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.5433266162872314,0.050000000745058,0.0458609983325004,296.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.5433266162872314,0.050000000745058,0.0482938401401042,296.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.5433266162872314,0.050000000745058,0.0356696657836437,296.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.5433266162872314,0.050000000745058,0.0482938401401042,296.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.5433266162872314,0.050000000745058,0.2290851771831512,291.2122802734375,291.1499938964844,285.44873046875,284.985107421875,291.2224426269531,296.709228515625,291.213134765625,1.0,0.1508353352546692,1.0,1.0,0.6728854179382324,1.0,-0.4886594712734222,0.2383004128932953,0.2503590583801269,0.0805995389819145,0.0,0.0,0.0,25.0427474975586,25.0,4.496023178100586,-0.0,27.452402114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.5433459877967834,0.050000000745058,0.0458608493208885,296.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.5433459877967834,0.050000000745058,0.0482936836779117,296.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.5433459877967834,0.050000000745058,0.0356695502996444,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.5433459877967834,0.050000000745058,0.0482936836779117,296.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.5433459877967834,0.050000000745058,0.2290844470262527,291.213623046875,291.1499938964844,285.4623718261719,284.98931884765625,291.2193908691406,296.7098999023437,291.2142333984375,1.0,0.1508266925811767,1.0,1.0,0.6706531047821045,1.0,-0.4886579215526581,0.2387345433235168,0.2499233782291412,0.0810132324695587,0.0,0.0,0.0,25.038686752319336,25.0,2.883924961090088,-0.0,27.44896507263184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144470214844,0.543363630771637,0.050000000745058,0.045860718935728,296.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144470214844,0.543363630771637,0.050000000745058,0.0482935421168804,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144470214844,0.543363630771637,0.050000000745058,0.0356694459915161,296.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144470214844,0.543363630771637,0.050000000745058,0.0482935421168804,296.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144470214844,0.543363630771637,0.050000000745058,0.229083776473999,291.21453857421875,291.1499938964844,285.47674560546875,284.9940490722656,291.2156982421875,296.7105407714844,291.21484375,1.0,0.1508187800645828,1.0,1.0,0.6681744456291199,1.0,-0.4886564910411834,0.2392227202653885,0.2494337707757949,0.0814794823527336,0.0,0.0,0.0,25.03495979309082,25.0,1.349989652633667,-0.0,27.445825576782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147216796875,0.5433937311172485,0.050000000745058,0.0458604916930198,296.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147216796875,0.5433937311172485,0.050000000745058,0.0482933036983013,296.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147216796875,0.5433937311172485,0.050000000745058,0.035669270902872,296.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147216796875,0.5433937311172485,0.050000000745058,0.0482933036983013,296.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147216796875,0.5433937311172485,0.050000000745058,0.2290826439857483,291.2147216796875,291.1499938964844,285.50762939453125,285.0050354003906,291.2081298828125,296.7118225097656,291.21453857421875,1.0,0.1508052498102188,1.0,1.0,0.6632171273231506,1.0,-0.48865407705307,0.2402368336915969,0.2484172284603119,0.082445777952671,0.0,0.0,0.0,25.028539657592773,25.0,-1.3509997129440308,-0.0,27.440444946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147216796875,0.5433937311172485,0.050000000745058,0.0458604916930198,296.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147216796875,0.5433937311172485,0.050000000745058,0.0482933036983013,296.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147216796875,0.5433937311172485,0.050000000745058,0.035669270902872,296.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147216796875,0.5433937311172485,0.050000000745058,0.0482933036983013,296.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147216796875,0.5433937311172485,0.050000000745058,0.2290826439857483,291.2147216796875,291.1499938964844,285.50762939453125,285.0050354003906,291.2081298828125,296.7118225097656,291.21453857421875,1.0,0.1508052498102188,1.0,1.0,0.6632171273231506,1.0,-0.48865407705307,0.2402368336915969,0.2484172284603119,0.082445777952671,0.0,0.0,0.0,25.028539657592773,25.0,-1.3509997129440308,-0.0,27.440444946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.5434179306030273,0.050000000745058,0.0458603091537952,296.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.5434179306030273,0.050000000745058,0.048293113708496,296.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.5434179306030273,0.050000000745058,0.0356691293418407,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.5434179306030273,0.050000000745058,0.048293113708496,296.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.5434179306030273,0.050000000745058,0.2290817350149154,291.2131652832031,291.1499938964844,285.5411682128906,285.0179748535156,291.2009582519531,296.7130432128906,291.2126159667969,1.0,0.1507942527532577,1.0,1.0,0.6582598090171814,1.0,-0.4886521399021148,0.2412940263748169,0.2473580986261367,0.0834509804844856,0.0,0.0,0.0,25.02328491210937,25.0,-3.382350206375122,-0.0,27.436080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
