time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.5434179306030273,0.050000000745058,0.0458603091537952,296.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.5434179306030273,0.050000000745058,0.048293113708496,296.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.5434179306030273,0.050000000745058,0.0356691293418407,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.5434179306030273,0.050000000745058,0.048293113708496,296.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.5434179306030273,0.050000000745058,0.2290817350149154,291.2131652832031,291.1499938964844,285.5411682128906,285.0179748535156,291.2009582519531,296.7130432128906,291.2126159667969,1.0,0.1507942527532577,1.0,1.0,0.6582598090171814,1.0,-0.4886521399021148,0.2412940263748169,0.2473580986261367,0.0834509804844856,0.0,0.0,0.0,25.02328491210937,25.0,-3.382350206375122,-0.0,27.436080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.5434373617172241,0.050000000745058,0.0458601601421833,296.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.5434373617172241,0.050000000745058,0.0482929572463035,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.5434373617172241,0.050000000745058,0.0356690138578414,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.5434373617172241,0.050000000745058,0.0482929572463035,296.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.5434373617172241,0.050000000745058,0.2290810048580169,291.2103576660156,291.1499938964844,285.5771484375,285.03271484375,291.1944274902344,296.7142028808594,291.2095642089844,1.0,0.1507853120565414,1.0,1.0,0.653365969657898,1.0,-0.4886505603790283,0.2423815280199051,0.2462690323591232,0.084484077990055,0.0,0.0,0.0,25.01896858215332,25.0,-4.794425487518311,-0.0,27.43253326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.5434373617172241,0.050000000745058,0.0458601601421833,296.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.5434373617172241,0.050000000745058,0.0482929572463035,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.5434373617172241,0.050000000745058,0.0356690138578414,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.5434373617172241,0.050000000745058,0.0482929572463035,296.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.5434373617172241,0.050000000745058,0.2290810048580169,291.2103576660156,291.1499938964844,285.5771484375,285.03271484375,291.1944274902344,296.7142028808594,291.2095642089844,1.0,0.1507853120565414,1.0,1.0,0.653365969657898,1.0,-0.4886505603790283,0.2423815280199051,0.2462690323591232,0.084484077990055,0.0,0.0,0.0,25.01896858215332,25.0,-4.794425487518311,-0.0,27.43253326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078552246094,0.5434495210647583,0.050000000745058,0.0458600707352161,296.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078552246094,0.5434495210647583,0.050000000745058,0.0482928603887558,296.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078552246094,0.5434495210647583,0.050000000745058,0.0356689430773258,296.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078552246094,0.5434495210647583,0.050000000745058,0.0482928603887558,296.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078552246094,0.5434495210647583,0.050000000745058,0.2290805429220199,291.2076721191406,291.1499938964844,285.6059875488281,285.0450744628906,291.1896667480469,296.715087890625,291.20672607421875,1.0,0.1507796943187713,1.0,1.0,0.6496466398239136,1.0,-0.4886495769023895,0.2432369291782379,0.2454126626253128,0.085297867655754,0.0,0.0,0.0,25.016218185424805,25.0,-5.560472965240479,-0.0,27.4302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.5434530377388,0.050000000745058,0.045860044658184,296.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.5434530377388,0.050000000745058,0.0482928343117237,296.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.5434530377388,0.050000000745058,0.0356689244508743,296.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.5434530377388,0.050000000745058,0.0482928343117237,296.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.5434530377388,0.050000000745058,0.2290804088115692,291.2067565917969,291.1499938964844,285.6153564453125,285.0491638183594,291.18817138671875,296.71533203125,291.2057800292969,1.0,0.15077805519104,1.0,1.0,0.6484721302986145,1.0,-0.488649308681488,0.2435123771429062,0.2451369166374206,0.0855602547526359,0.0,0.0,0.0,25.01541519165039,25.0,-5.76897668838501,-0.0,27.429649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.5434596538543701,0.050000000745058,0.0458599925041198,296.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.5434596538543701,0.050000000745058,0.0482927821576595,296.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.5434596538543701,0.050000000745058,0.035668883472681,296.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.5434596538543701,0.050000000745058,0.0482927821576595,296.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.5434596538543701,0.050000000745058,0.2290801703929901,291.2047119140625,291.1499938964844,285.6352233886719,285.0580139160156,291.1851501464844,296.7159118652344,291.2036437988281,1.0,0.1507750004529953,1.0,1.0,0.6460251808166504,1.0,-0.488648772239685,0.244094431400299,0.2445543557405471,0.0861157998442649,0.0,0.0,0.0,25.013896942138672,25.0,-6.130701541900635,-0.0,27.42843437194824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5434656739234924,0.050000000745058,0.0458599478006362,296.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5434656739234924,0.050000000745058,0.0482927337288856,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5434656739234924,0.050000000745058,0.0356688499450683,296.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5434656739234924,0.050000000745058,0.0482927337288856,296.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5434656739234924,0.050000000745058,0.229079931974411,291.2025451660156,291.1499938964844,285.6556091308594,285.0672302246094,291.1828918457031,296.7164611816406,291.20147705078125,1.0,0.1507721990346908,1.0,1.0,0.6437645554542542,1.0,-0.4886482954025268,0.2446455508470535,0.2440027296543121,0.0866413041949272,0.0,0.0,0.0,25.01250267028809,25.0,-6.311782836914063,-0.0,27.42732048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.5434762239456177,0.050000000745058,0.04585986956954,296.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.5434762239456177,0.050000000745058,0.048292651772499,296.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.5434762239456177,0.050000000745058,0.0356687866151332,296.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.5434762239456177,0.050000000745058,0.048292651772499,296.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.5434762239456177,0.050000000745058,0.2290795445442199,291.1982116699219,291.1499938964844,285.6976623535156,285.08673095703125,291.1790466308594,296.71759033203125,291.1971435546875,1.0,0.150767371058464,1.0,1.0,0.6392433047294617,1.0,-0.4886474311351776,0.2457708716392517,0.2428765743970871,0.0877200290560722,0.0,0.0,0.0,25.01007080078125,25.0,-6.29032564163208,-0.0,27.425405502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.5434762239456177,0.050000000745058,0.04585986956954,296.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.5434762239456177,0.050000000745058,0.048292651772499,296.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.5434762239456177,0.050000000745058,0.0356687866151332,296.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.5434762239456177,0.050000000745058,0.048292651772499,296.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.5434762239456177,0.050000000745058,0.2290795445442199,291.1982116699219,291.1499938964844,285.6976623535156,285.08673095703125,291.1790466308594,296.71759033203125,291.1971435546875,1.0,0.150767371058464,1.0,1.0,0.6392433047294617,1.0,-0.4886474311351776,0.2457708716392517,0.2428765743970871,0.0877200290560722,0.0,0.0,0.0,25.01007080078125,25.0,-6.29032564163208,-0.0,27.425405502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.5434848666191101,0.050000000745058,0.0458598025143146,296.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.5434848666191101,0.050000000745058,0.0482925809919834,296.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.5434848666191101,0.050000000745058,0.0356687344610691,296.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.5434848666191101,0.050000000745058,0.0482925809919834,296.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.5434848666191101,0.050000000745058,0.2290792167186737,291.1939697265625,291.1499938964844,285.7413330078125,285.10760498046875,291.17535400390625,296.7187194824219,291.1929016113281,1.0,0.1507635712623596,1.0,1.0,0.6347220540046692,1.0,-0.4886467456817627,0.2469351291656494,0.2417116016149521,0.0888451486825943,0.0,0.0,0.0,25.008102416992188,25.0,-6.116197109222412,-0.0,27.42389297485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.5434848666191101,0.050000000745058,0.0458598025143146,296.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.5434848666191101,0.050000000745058,0.0482925809919834,296.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.5434848666191101,0.050000000745058,0.0356687344610691,296.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.5434848666191101,0.050000000745058,0.0482925809919834,296.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.5434848666191101,0.050000000745058,0.2290792167186737,291.1939697265625,291.1499938964844,285.7413330078125,285.10760498046875,291.17535400390625,296.7187194824219,291.1929016113281,1.0,0.1507635712623596,1.0,1.0,0.6347220540046692,1.0,-0.4886467456817627,0.2469351291656494,0.2417116016149521,0.0888451486825943,0.0,0.0,0.0,25.008102416992188,25.0,-6.116197109222412,-0.0,27.42389297485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.543492317199707,0.050000000745058,0.0458597466349601,296.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.543492317199707,0.050000000745058,0.0482925213873386,296.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.543492317199707,0.050000000745058,0.0356686934828758,296.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.543492317199707,0.050000000745058,0.0482925213873386,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.543492317199707,0.050000000745058,0.229078933596611,291.18994140625,291.1499938964844,285.78643798828125,285.12969970703125,291.173828125,296.7198486328125,291.18896484375,1.0,0.1507605016231537,1.0,1.0,0.6306064128875732,1.0,-0.4886461496353149,0.2480334937572479,0.2406126409769058,0.0899138301610946,0.0,0.0,0.0,25.00648498535156,25.0,-5.494441986083984,-0.0,27.422670364379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.543492317199707,0.050000000745058,0.0458597466349601,296.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.543492317199707,0.050000000745058,0.0482925213873386,296.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.543492317199707,0.050000000745058,0.0356686934828758,296.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.543492317199707,0.050000000745058,0.0482925213873386,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.543492317199707,0.050000000745058,0.229078933596611,291.18994140625,291.1499938964844,285.78643798828125,285.12969970703125,291.173828125,296.7198486328125,291.18896484375,1.0,0.1507605016231537,1.0,1.0,0.6306064128875732,1.0,-0.4886461496353149,0.2480334937572479,0.2406126409769058,0.0899138301610946,0.0,0.0,0.0,25.00648498535156,25.0,-5.494441986083984,-0.0,27.422670364379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5434987545013428,0.050000000745058,0.0458596982061862,296.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5434987545013428,0.050000000745058,0.0482924729585647,296.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5434987545013428,0.050000000745058,0.0356686562299728,296.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5434987545013428,0.050000000745058,0.0482924729585647,296.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5434987545013428,0.050000000745058,0.2290786951780319,291.1864624023437,291.1499938964844,285.8327331542969,285.1529541015625,291.1726989746094,296.7210388183594,291.1856384277344,1.0,0.1507580727338791,1.0,1.0,0.6264908313751221,1.0,-0.4886456131935119,0.2491619735956192,0.2394836544990539,0.091021604835987,0.0,0.0,0.0,25.005157470703125,25.0,-4.719895839691162,-0.0,27.42169952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5434987545013428,0.050000000745058,0.0458596982061862,296.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5434987545013428,0.050000000745058,0.0482924729585647,296.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5434987545013428,0.050000000745058,0.0356686562299728,296.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5434987545013428,0.050000000745058,0.0482924729585647,296.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5434987545013428,0.050000000745058,0.2290786951780319,291.1864624023437,291.1499938964844,285.8327331542969,285.1529541015625,291.1726989746094,296.7210388183594,291.1856384277344,1.0,0.1507580727338791,1.0,1.0,0.6264908313751221,1.0,-0.4886456131935119,0.2491619735956192,0.2394836544990539,0.091021604835987,0.0,0.0,0.0,25.005157470703125,25.0,-4.719895839691162,-0.0,27.42169952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5435016751289368,0.050000000745058,0.0458596758544445,296.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5435016751289368,0.050000000745058,0.0482924468815326,296.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5435016751289368,0.050000000745058,0.0356686376035213,296.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5435016751289368,0.050000000745058,0.0482924468815326,296.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5435016751289368,0.050000000745058,0.2290785759687423,291.1849060058594,291.1499938964844,285.85626220703125,285.1649780273437,291.1721496582031,296.7216186523437,291.18414306640625,1.0,0.1507570594549179,1.0,1.0,0.6244329810142517,1.0,-0.4886454045772552,0.2497390955686569,0.2389062941074371,0.0915916338562965,0.0,0.0,0.0,25.00458717346192,25.0,-4.372776508331299,-0.0,27.42129707336425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5435044169425964,0.050000000745058,0.045859657227993,296.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5435044169425964,0.050000000745058,0.0482924245297908,296.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5435044169425964,0.050000000745058,0.0356686227023601,296.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5435044169425964,0.050000000745058,0.0482924245297908,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5435044169425964,0.050000000745058,0.229078471660614,291.1834716796875,291.1499938964844,285.8800354003906,285.1772155761719,291.17242431640625,296.72222900390625,291.1827697753906,1.0,0.1507561653852462,1.0,1.0,0.6225616335868835,1.0,-0.4886451661586761,0.2502751052379608,0.2383700609207153,0.0921224653720855,0.0,0.0,0.0,25.004074096679688,25.0,-3.907395839691162,-0.0,27.420934677124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5435094833374023,0.050000000745058,0.0458596162497997,296.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5435094833374023,0.050000000745058,0.0482923872768878,296.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5435094833374023,0.050000000745058,0.0356685929000377,296.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5435094833374023,0.050000000745058,0.0482923872768878,296.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5435094833374023,0.050000000745058,0.2290782928466797,291.18115234375,291.1499938964844,285.9281005859375,285.202392578125,291.173583984375,296.7234802246094,291.1806640625,1.0,0.1507546603679657,1.0,1.0,0.6188188791275024,1.0,-0.4886447787284851,0.2513626515865326,0.2372820973396301,0.0932044610381126,0.0,0.0,0.0,25.00318145751953,25.0,-2.8171961307525635,-0.0,27.42032814025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5435094833374023,0.050000000745058,0.0458596162497997,296.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5435094833374023,0.050000000745058,0.0482923872768878,296.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5435094833374023,0.050000000745058,0.0356685929000377,296.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5435094833374023,0.050000000745058,0.0482923872768878,296.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5435094833374023,0.050000000745058,0.2290782928466797,291.18115234375,291.1499938964844,285.9281005859375,285.202392578125,291.173583984375,296.7234802246094,291.1806640625,1.0,0.1507546603679657,1.0,1.0,0.6188188791275024,1.0,-0.4886447787284851,0.2513626515865326,0.2372820973396301,0.0932044610381126,0.0,0.0,0.0,25.00318145751953,25.0,-2.8171961307525635,-0.0,27.42032814025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5435139536857605,0.050000000745058,0.045859582722187,296.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5435139536857605,0.050000000745058,0.0482923500239849,296.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5435139536857605,0.050000000745058,0.0356685668230056,296.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5435139536857605,0.050000000745058,0.0482923500239849,296.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5435139536857605,0.050000000745058,0.2290781140327453,291.1796264648437,291.1499938964844,285.9767761230469,285.2283935546875,291.17462158203125,296.72479248046875,291.1792907714844,1.0,0.1507535427808761,1.0,1.0,0.6150761842727661,1.0,-0.4886444211006164,0.2524811029434204,0.2361632883548736,0.0943214520812034,0.0,0.0,0.0,25.002456665039062,25.0,-1.9053411483764648,-0.0,27.419872283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5435139536857605,0.050000000745058,0.045859582722187,296.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5435139536857605,0.050000000745058,0.0482923500239849,296.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5435139536857605,0.050000000745058,0.0356685668230056,296.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5435139536857605,0.050000000745058,0.0482923500239849,296.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5435139536857605,0.050000000745058,0.2290781140327453,291.1796264648437,291.1499938964844,285.9767761230469,285.2283935546875,291.17462158203125,296.72479248046875,291.1792907714844,1.0,0.1507535427808761,1.0,1.0,0.6150761842727661,1.0,-0.4886444211006164,0.2524811029434204,0.2361632883548736,0.0943214520812034,0.0,0.0,0.0,25.002456665039062,25.0,-1.9053411483764648,-0.0,27.419872283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5435178875923157,0.050000000745058,0.0458595529198646,296.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5435178875923157,0.050000000745058,0.0482923202216625,296.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5435178875923157,0.050000000745058,0.0356685407459735,296.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5435178875923157,0.050000000745058,0.0482923202216625,296.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5435178875923157,0.050000000745058,0.2290779650211334,291.1786804199219,291.1499938964844,286.0258178710937,285.25506591796875,291.1766967773437,296.7261657714844,291.1784973144531,1.0,0.1507526785135269,1.0,1.0,0.6115497946739197,1.0,-0.4886440932750702,0.2535664737224579,0.2350776046514511,0.0954073593020439,0.0,0.0,0.0,25.001861572265625,25.0,-0.9563764929771424,-0.0,27.41952133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5435178875923157,0.050000000745058,0.0458595529198646,296.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5435178875923157,0.050000000745058,0.0482923202216625,296.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5435178875923157,0.050000000745058,0.0356685407459735,296.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5435178875923157,0.050000000745058,0.0482923202216625,296.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5435178875923157,0.050000000745058,0.2290779650211334,291.1786804199219,291.1499938964844,286.0258178710937,285.25506591796875,291.1766967773437,296.7261657714844,291.1784973144531,1.0,0.1507526785135269,1.0,1.0,0.6115497946739197,1.0,-0.4886440932750702,0.2535664737224579,0.2350776046514511,0.0954073593020439,0.0,0.0,0.0,25.001861572265625,25.0,-0.9563764929771424,-0.0,27.41952133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5435207486152649,0.050000000745058,0.0458595342934131,296.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5435207486152649,0.050000000745058,0.0482922978699207,296.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5435207486152649,0.050000000745058,0.0356685258448123,296.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5435207486152649,0.050000000745058,0.0482922978699207,296.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5435207486152649,0.050000000745058,0.229077860713005,291.17840576171875,291.1499938964844,286.0671691894531,285.2779541015625,291.1783447265625,296.72735595703125,291.1783447265625,1.0,0.1507521569728851,1.0,1.0,0.6085876226425171,1.0,-0.4886438548564911,0.254498541355133,0.234145313501358,0.0963393449783325,0.0,0.0,0.0,25.001447677612305,25.0,-0.2726889550685882,-0.0,27.41930389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5435212254524231,0.050000000745058,0.0458595305681228,296.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5435212254524231,0.050000000745058,0.0482922941446304,296.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5435212254524231,0.050000000745058,0.035668522119522,296.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5435212254524231,0.050000000745058,0.0482922941446304,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5435212254524231,0.050000000745058,0.2290778458118438,291.1783752441406,291.1499938964844,286.0750427246094,285.2823486328125,291.1786499023437,296.72760009765625,291.1783447265625,1.0,0.1507520675659179,1.0,1.0,0.6080234050750732,1.0,-0.4886438250541687,0.2546782195568084,0.2339656054973602,0.0965188443660736,0.0,0.0,0.0,25.001373291015625,25.0,-0.1579863876104354,-0.0,27.419267654418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5435227155685425,0.050000000745058,0.0458595193922519,296.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5435227155685425,0.050000000745058,0.0482922792434692,296.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5435227155685425,0.050000000745058,0.0356685146689415,296.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5435227155685425,0.050000000745058,0.0482922792434692,296.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5435227155685425,0.050000000745058,0.2290777862071991,291.1784362792969,291.1499938964844,286.0996398925781,285.2961730957031,291.17950439453125,296.72833251953125,291.178466796875,1.0,0.1507518440485,1.0,1.0,0.6062601804733276,1.0,-0.4886437058448791,0.2552440762519836,0.2333996444940567,0.0970838665962219,0.0,0.0,0.0,25.00116539001465,25.0,0.1441961824893951,-0.0,27.419174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5435240864753723,0.050000000745058,0.045859508216381,296.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5435240864753723,0.050000000745058,0.0482922680675983,296.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5435240864753723,0.050000000745058,0.0356685072183609,296.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5435240864753723,0.050000000745058,0.0482922680675983,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5435240864753723,0.050000000745058,0.2290777415037155,291.1785583496094,291.1499938964844,286.12420654296875,285.31011962890625,291.1805114746094,296.7290954589844,291.1786193847656,1.0,0.1507516503334045,1.0,1.0,0.6045399904251099,1.0,-0.4886435866355896,0.2558035254478454,0.2328400611877441,0.0976417660713195,0.0,0.0,0.0,25.0009708404541,25.0,0.4478430151939392,-0.0,27.419090270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5435264110565186,0.050000000745058,0.0458594895899295,296.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5435264110565186,0.050000000745058,0.0482922494411468,296.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5435264110565186,0.050000000745058,0.0356684923171997,296.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5435264110565186,0.050000000745058,0.0482922494411468,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5435264110565186,0.050000000745058,0.2290776520967483,291.1790771484375,291.1499938964844,286.1731262207031,285.3382873535156,291.18231201171875,296.73065185546875,291.1792297363281,1.0,0.150751382112503,1.0,1.0,0.6010996699333191,1.0,-0.4886434078216553,0.2569404542446136,0.2317029684782028,0.0987723842263221,0.0,0.0,0.0,25.000635147094727,25.0,0.9172926545143129,-0.0,27.41897392272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5435264110565186,0.050000000745058,0.0458594895899295,296.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5435264110565186,0.050000000745058,0.0482922494411468,296.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5435264110565186,0.050000000745058,0.0356684923171997,296.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5435264110565186,0.050000000745058,0.0482922494411468,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5435264110565186,0.050000000745058,0.2290776520967483,291.1790771484375,291.1499938964844,286.1731262207031,285.3382873535156,291.18231201171875,296.73065185546875,291.1792297363281,1.0,0.150751382112503,1.0,1.0,0.6010996699333191,1.0,-0.4886434078216553,0.2569404542446136,0.2317029684782028,0.0987723842263221,0.0,0.0,0.0,25.000635147094727,25.0,0.9172926545143129,-0.0,27.41897392272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5435281991958618,0.050000000745058,0.0458594746887683,296.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5435281991958618,0.050000000745058,0.0482922382652759,296.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5435281991958618,0.050000000745058,0.0356684811413288,296.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5435281991958618,0.050000000745058,0.0482922382652759,296.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5435281991958618,0.050000000745058,0.2290775775909423,291.1798095703125,291.1499938964844,286.2216186523437,285.36676025390625,291.1835632324219,296.7322692871094,291.1800231933594,1.0,0.1507512331008911,1.0,1.0,0.5976592898368835,1.0,-0.4886432588100433,0.2581039369106293,0.2305393368005752,0.0999250188469886,0.0,0.0,0.0,25.000354766845703,25.0,1.1598910093307495,-0.0,27.41891098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5435281991958618,0.050000000745058,0.0458594746887683,296.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5435281991958618,0.050000000745058,0.0482922382652759,296.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5435281991958618,0.050000000745058,0.0356684811413288,296.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5435281991958618,0.050000000745058,0.0482922382652759,296.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5435281991958618,0.050000000745058,0.2290775775909423,291.1798095703125,291.1499938964844,286.2216186523437,285.36676025390625,291.1835632324219,296.7322692871094,291.1800231933594,1.0,0.1507512331008911,1.0,1.0,0.5976592898368835,1.0,-0.4886432588100433,0.2581039369106293,0.2305393368005752,0.0999250188469886,0.0,0.0,0.0,25.000354766845703,25.0,1.1598910093307495,-0.0,27.41891098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5435295701026917,0.050000000745058,0.0458594672381877,296.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5435295701026917,0.050000000745058,0.048292227089405,296.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5435295701026917,0.050000000745058,0.0356684736907482,296.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5435295701026917,0.050000000745058,0.048292227089405,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5435295701026917,0.050000000745058,0.2290775328874588,291.1806030273437,291.1499938964844,286.2694396972656,285.3953857421875,291.1840515136719,296.7339782714844,291.1807861328125,1.0,0.1507512032985687,1.0,1.0,0.594201385974884,1.0,-0.4886431396007538,0.2593002617359161,0.2293428927659988,0.1011054143309593,0.0,0.0,0.0,25.0001163482666,25.0,1.14905846118927,-0.0,27.41889190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5435295701026917,0.050000000745058,0.0458594672381877,296.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5435295701026917,0.050000000745058,0.048292227089405,296.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5435295701026917,0.050000000745058,0.0356684736907482,296.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5435295701026917,0.050000000745058,0.048292227089405,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5435295701026917,0.050000000745058,0.2290775328874588,291.1806030273437,291.1499938964844,286.2694396972656,285.3953857421875,291.1840515136719,296.7339782714844,291.1807861328125,1.0,0.1507512032985687,1.0,1.0,0.594201385974884,1.0,-0.4886431396007538,0.2593002617359161,0.2293428927659988,0.1011054143309593,0.0,0.0,0.0,25.0001163482666,25.0,1.14905846118927,-0.0,27.41889190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5435305833816528,0.050000000745058,0.0458594597876071,296.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5435305833816528,0.050000000745058,0.0482922196388244,296.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5435305833816528,0.050000000745058,0.0356684662401676,296.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5435305833816528,0.050000000745058,0.0482922196388244,296.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5435305833816528,0.050000000745058,0.2290774881839752,291.1812438964844,291.1499938964844,286.31640625,285.42413330078125,291.1837463378906,296.7357177734375,291.1813659667969,1.0,0.1507512778043747,1.0,1.0,0.5907435417175293,1.0,-0.488643079996109,0.2605239450931549,0.2281191349029541,0.1023089885711669,0.0,0.0,0.0,24.99991607666016,25.0,0.9135892391204834,-0.0,27.41891098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5435305833816528,0.050000000745058,0.0458594597876071,296.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5435305833816528,0.050000000745058,0.0482922196388244,296.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5435305833816528,0.050000000745058,0.0356684662401676,296.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5435305833816528,0.050000000745058,0.0482922196388244,296.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5435305833816528,0.050000000745058,0.2290774881839752,291.1812438964844,291.1499938964844,286.31640625,285.42413330078125,291.1837463378906,296.7357177734375,291.1813659667969,1.0,0.1507512778043747,1.0,1.0,0.5907435417175293,1.0,-0.488643079996109,0.2605239450931549,0.2281191349029541,0.1023089885711669,0.0,0.0,0.0,24.99991607666016,25.0,0.9135892391204834,-0.0,27.41891098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5435309410095215,0.050000000745058,0.0458594560623168,296.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5435309410095215,0.050000000745058,0.0482922159135341,296.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5435309410095215,0.050000000745058,0.0356684662401676,296.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5435309410095215,0.050000000745058,0.0482922159135341,296.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5435309410095215,0.050000000745058,0.229077473282814,291.18145751953125,291.1499938964844,286.3394775390625,285.4385070800781,291.1832580566406,296.7366027832031,291.1815490722656,1.0,0.1507513374090194,1.0,1.0,0.5890145897865295,1.0,-0.4886430501937866,0.2611458897590637,0.2274971604347229,0.1029198244214057,0.0,0.0,0.0,24.99983024597168,25.0,0.7115845680236816,-0.0,27.41893577575684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
