time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5435313582420349,0.050000000745058,0.0458594523370265,296.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5435313582420349,0.050000000745058,0.0482922121882438,296.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5435313582420349,0.050000000745058,0.0356684625148773,296.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5435313582420349,0.050000000745058,0.0482922121882438,296.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5435313582420349,0.050000000745058,0.2290774583816528,291.1815795898437,291.1499938964844,286.3622741699219,285.452880859375,291.1824645996094,296.7375183105469,291.181640625,1.0,0.1507514268159866,1.0,1.0,0.5872724652290344,1.0,-0.4886430203914642,0.2617788910865783,0.2268641293048858,0.1035417765378952,0.0,0.0,0.0,24.99974632263184,25.0,0.45438152551651,-0.0,27.418964385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5435321927070618,0.050000000745058,0.045859444886446,296.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5435321927070618,0.050000000745058,0.0482922047376632,296.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5435321927070618,0.050000000745058,0.035668458789587,296.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5435321927070618,0.050000000745058,0.0482922047376632,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5435321927070618,0.050000000745058,0.2290774285793304,291.1815185546875,291.1499938964844,286.4068908691406,285.4815368652344,291.1801147460937,296.7393493652344,291.18145751953125,1.0,0.1507516354322433,1.0,1.0,0.583788275718689,1.0,-0.488642930984497,0.2630648016929626,0.2255781292915344,0.1048085391521453,0.0,0.0,0.0,24.999601364135746,25.0,-0.2168808132410049,-0.0,27.41904067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5435321927070618,0.050000000745058,0.045859444886446,296.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5435321927070618,0.050000000745058,0.0482922047376632,296.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5435321927070618,0.050000000745058,0.035668458789587,296.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5435321927070618,0.050000000745058,0.0482922047376632,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5435321927070618,0.050000000745058,0.2290774285793304,291.1815185546875,291.1499938964844,286.4068908691406,285.4815368652344,291.1801147460937,296.7393493652344,291.18145751953125,1.0,0.1507516354322433,1.0,1.0,0.583788275718689,1.0,-0.488642930984497,0.2630648016929626,0.2255781292915344,0.1048085391521453,0.0,0.0,0.0,24.999601364135746,25.0,-0.2168808132410049,-0.0,27.41904067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5435335040092468,0.050000000745058,0.0458594374358654,296.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5435335040092468,0.050000000745058,0.0482921935617923,296.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5435335040092468,0.050000000745058,0.0356684513390064,296.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5435335040092468,0.050000000745058,0.0482921935617923,296.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5435335040092468,0.050000000745058,0.2290773838758468,291.18084716796875,291.1499938964844,286.45001220703125,285.5099792480469,291.1767883300781,296.7412414550781,291.1806335449219,1.0,0.1507519036531448,1.0,1.0,0.5803040266036987,1.0,-0.4886428415775299,0.2643745243549347,0.2242683172225952,0.1061112955212593,0.0,0.0,0.0,24.999481201171875,25.0,-1.043051838874817,-0.0,27.41913604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5435335040092468,0.050000000745058,0.0458594374358654,296.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5435335040092468,0.050000000745058,0.0482921935617923,296.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5435335040092468,0.050000000745058,0.0356684513390064,296.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5435335040092468,0.050000000745058,0.0482921935617923,296.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5435335040092468,0.050000000745058,0.2290773838758468,291.18084716796875,291.1499938964844,286.45001220703125,285.5099792480469,291.1767883300781,296.7412414550781,291.1806335449219,1.0,0.1507519036531448,1.0,1.0,0.5803040266036987,1.0,-0.4886428415775299,0.2643745243549347,0.2242683172225952,0.1061112955212593,0.0,0.0,0.0,24.999481201171875,25.0,-1.043051838874817,-0.0,27.41913604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5435358285903931,0.050000000745058,0.0458594188094139,296.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5435358285903931,0.050000000745058,0.0482921749353408,296.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5435358285903931,0.050000000745058,0.0356684364378452,296.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5435358285903931,0.050000000745058,0.0482921749353408,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5435358285903931,0.050000000745058,0.2290772944688797,291.1798095703125,291.1499938964844,286.4937744140625,285.5397644042969,291.1752319335937,296.7464904785156,291.1795349121094,1.0,0.1507522165775299,1.0,1.0,0.5768705010414124,1.0,-0.4886426627635956,0.2656873166561126,0.2229553163051605,0.1074366569519043,0.0,0.0,0.0,24.999380111694336,25.0,-1.4836366176605225,-0.0,27.41924476623535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5435358285903931,0.050000000745058,0.0458594188094139,296.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5435358285903931,0.050000000745058,0.0482921749353408,296.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5435358285903931,0.050000000745058,0.0356684364378452,296.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5435358285903931,0.050000000745058,0.0482921749353408,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5435358285903931,0.050000000745058,0.2290772944688797,291.1798095703125,291.1499938964844,286.4937744140625,285.5397644042969,291.1752319335937,296.7464904785156,291.1795349121094,1.0,0.1507522165775299,1.0,1.0,0.5768705010414124,1.0,-0.4886426627635956,0.2656873166561126,0.2229553163051605,0.1074366569519043,0.0,0.0,0.0,24.999380111694336,25.0,-1.4836366176605225,-0.0,27.41924476623535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5435392260551453,0.050000000745058,0.0458593927323818,296.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5435392260551453,0.050000000745058,0.0482921488583087,296.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5435392260551453,0.050000000745058,0.0356684178113937,296.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5435392260551453,0.050000000745058,0.0482921488583087,296.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5435392260551453,0.050000000745058,0.2290771603584289,291.1790771484375,291.1499938964844,286.5365295410156,285.56964111328125,291.17755126953125,296.75689697265625,291.1789855957031,1.0,0.1507525295019149,1.0,1.0,0.573711633682251,1.0,-0.4886423647403717,0.2669112980365753,0.2217310667037964,0.1086979135870933,0.0,0.0,0.0,24.999303817749023,25.0,-0.8358202576637268,-0.0,27.41935157775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5435395836830139,0.050000000745058,0.0458593890070915,296.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5435395836830139,0.050000000745058,0.0482921451330184,296.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5435395836830139,0.050000000745058,0.0356684140861034,296.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5435395836830139,0.050000000745058,0.0482921451330184,296.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5435395836830139,0.050000000745058,0.2290771454572677,291.1790771484375,291.1499938964844,286.5403747558594,285.57232666015625,291.1778869628906,296.75799560546875,291.178955078125,1.0,0.1507525593042373,1.0,1.0,0.573436975479126,1.0,-0.4886423349380493,0.2670184969902038,0.2216238379478454,0.1088095232844352,0.0,0.0,0.0,24.999298095703125,25.0,-0.7429786920547485,-0.0,27.41936111450196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5435420274734497,0.050000000745058,0.04585937038064,296.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5435420274734497,0.050000000745058,0.048292126506567,296.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5435420274734497,0.050000000745058,0.0356683991849422,296.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5435420274734497,0.050000000745058,0.048292126506567,296.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5435420274734497,0.050000000745058,0.2290770560503006,291.1790771484375,291.1499938964844,286.56463623046875,285.5896301269531,291.1806335449219,296.7657775878906,291.1791076660156,1.0,0.1507527530193328,1.0,1.0,0.5717201828956604,1.0,-0.488642156124115,0.2676912248134613,0.2209509164094925,0.1095142439007759,0.0,0.0,0.0,24.99926376342773,25.0,0.0069498876109719,-0.0,27.419422149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.5435447096824646,0.050000000745058,0.0458593517541885,296.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.5435447096824646,0.050000000745058,0.0482921041548252,296.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.5435447096824646,0.050000000745058,0.035668384283781,296.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.5435447096824646,0.050000000745058,0.0482921041548252,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.5435447096824646,0.050000000745058,0.2290769517421722,291.17938232421875,291.1499938964844,286.5895690917969,285.6075134277344,291.18438720703125,296.77459716796875,291.1796264648437,1.0,0.1507529467344284,1.0,1.0,0.5700529217720032,1.0,-0.4886419475078583,0.2683508098125458,0.2202911376953125,0.1102104783058166,0.0,0.0,0.0,24.99923324584961,25.0,0.9721501469612122,-0.0,27.41948509216309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5435502529144287,0.050000000745058,0.0458593070507049,296.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5435502529144287,0.050000000745058,0.0482920594513416,296.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5435502529144287,0.050000000745058,0.0356683507561683,296.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5435502529144287,0.050000000745058,0.0482920594513416,296.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5435502529144287,0.050000000745058,0.2290767431259155,291.1812438964844,291.1499938964844,286.6411437988281,285.6451416015625,291.19415283203125,296.79510498046875,291.1819152832031,1.0,0.1507533490657806,1.0,1.0,0.5667184591293335,1.0,-0.4886415004730224,0.2696852684020996,0.2189562171697616,0.1116229370236396,0.0,0.0,0.0,24.999181747436523,25.0,3.3608815670013428,-0.0,27.41961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5435502529144287,0.050000000745058,0.0458593070507049,296.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5435502529144287,0.050000000745058,0.0482920594513416,296.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5435502529144287,0.050000000745058,0.0356683507561683,296.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5435502529144287,0.050000000745058,0.0482920594513416,296.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5435502529144287,0.050000000745058,0.2290767431259155,291.1812438964844,291.1499938964844,286.6411437988281,285.6451416015625,291.19415283203125,296.79510498046875,291.1819152832031,1.0,0.1507533490657806,1.0,1.0,0.5667184591293335,1.0,-0.4886415004730224,0.2696852684020996,0.2189562171697616,0.1116229370236396,0.0,0.0,0.0,24.999181747436523,25.0,3.3608815670013428,-0.0,27.41961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5435552597045898,0.050000000745058,0.0458592697978019,296.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5435552597045898,0.050000000745058,0.0482920221984386,296.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5435552597045898,0.050000000745058,0.0356683209538459,296.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5435552597045898,0.050000000745058,0.0482920221984386,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5435552597045898,0.050000000745058,0.22907654941082,291.1849060058594,291.1499938964844,286.6949157714844,285.6849670410156,291.2061767578125,296.8188781738281,291.18603515625,1.0,0.150753766298294,1.0,1.0,0.5633839964866638,1.0,-0.488641083240509,0.2710477709770202,0.2175933122634887,0.1130533590912818,0.0,0.0,0.0,24.999134063720703,25.0,6.028804302215576,-0.0,27.41975784301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5435552597045898,0.050000000745058,0.0458592697978019,296.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5435552597045898,0.050000000745058,0.0482920221984386,296.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5435552597045898,0.050000000745058,0.0356683209538459,296.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5435552597045898,0.050000000745058,0.0482920221984386,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5435552597045898,0.050000000745058,0.22907654941082,291.1849060058594,291.1499938964844,286.6949157714844,285.6849670410156,291.2061767578125,296.8188781738281,291.18603515625,1.0,0.150753766298294,1.0,1.0,0.5633839964866638,1.0,-0.488641083240509,0.2710477709770202,0.2175933122634887,0.1130533590912818,0.0,0.0,0.0,24.999134063720703,25.0,6.028804302215576,-0.0,27.41975784301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.5435603857040405,0.050000000745058,0.0458592325448989,296.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.5435603857040405,0.050000000745058,0.048291977494955,296.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.5435603857040405,0.050000000745058,0.0356682911515235,296.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.5435603857040405,0.050000000745058,0.048291977494955,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.5435603857040405,0.050000000745058,0.2290763556957245,291.1903686523437,291.1499938964844,286.75067138671875,285.7268371582031,291.21929931640625,296.84539794921875,291.1919250488281,1.0,0.1507542133331298,1.0,1.0,0.559933066368103,1.0,-0.4886406660079956,0.2724833190441131,0.2161573618650436,0.1145583391189575,0.0,0.0,0.0,24.999082565307617,25.0,8.592777252197266,-0.0,27.41990852355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.5435603857040405,0.050000000745058,0.0458592325448989,296.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.5435603857040405,0.050000000745058,0.048291977494955,296.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.5435603857040405,0.050000000745058,0.0356682911515235,296.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.5435603857040405,0.050000000745058,0.048291977494955,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.5435603857040405,0.050000000745058,0.2290763556957245,291.1903686523437,291.1499938964844,286.75067138671875,285.7268371582031,291.21929931640625,296.84539794921875,291.1919250488281,1.0,0.1507542133331298,1.0,1.0,0.559933066368103,1.0,-0.4886406660079956,0.2724833190441131,0.2161573618650436,0.1145583391189575,0.0,0.0,0.0,24.999082565307617,25.0,8.592777252197266,-0.0,27.41990852355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5435661673545837,0.050000000745058,0.0458591878414154,296.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5435661673545837,0.050000000745058,0.0482919327914714,296.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5435661673545837,0.050000000745058,0.0356682576239109,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5435661673545837,0.050000000745058,0.0482919327914714,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5435661673545837,0.050000000745058,0.2290761321783065,291.197509765625,291.1499938964844,286.8082275390625,285.7705383300781,291.2340087890625,296.87432861328125,291.19952392578125,1.0,0.150754690170288,1.0,1.0,0.5564821362495422,1.0,-0.4886402189731598,0.2739446759223938,0.2146955281496048,0.1161010190844535,0.0,0.0,0.0,24.999038696289062,25.0,11.063708305358888,-0.0,27.42006492614746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5435661673545837,0.050000000745058,0.0458591878414154,296.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5435661673545837,0.050000000745058,0.0482919327914714,296.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5435661673545837,0.050000000745058,0.0356682576239109,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5435661673545837,0.050000000745058,0.0482919327914714,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5435661673545837,0.050000000745058,0.2290761321783065,291.197509765625,291.1499938964844,286.8082275390625,285.7705383300781,291.2340087890625,296.87432861328125,291.19952392578125,1.0,0.150754690170288,1.0,1.0,0.5564821362495422,1.0,-0.4886402189731598,0.2739446759223938,0.2146955281496048,0.1161010190844535,0.0,0.0,0.0,24.999038696289062,25.0,11.063708305358888,-0.0,27.42006492614746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.5435693264007568,0.050000000745058,0.0458591617643833,296.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.5435693264007568,0.050000000745058,0.0482919067144393,296.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.5435693264007568,0.050000000745058,0.0356682389974594,296.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.5435693264007568,0.050000000745058,0.0482919067144393,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.5435693264007568,0.050000000745058,0.229076012969017,291.2017822265625,291.1499938964844,286.83758544921875,285.79302978515625,291.2419738769531,296.88970947265625,291.2040100097656,1.0,0.1507549285888672,1.0,1.0,0.5547566413879395,1.0,-0.4886399507522583,0.2746844291687011,0.2139555364847183,0.1168861389160156,0.0,0.0,0.0,24.9990177154541,25.0,12.2802734375,-0.0,27.42014503479004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.543572723865509,0.050000000745058,0.0458591356873512,296.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.543572723865509,0.050000000745058,0.0482918806374073,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.543572723865509,0.050000000745058,0.0356682166457176,296.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.543572723865509,0.050000000745058,0.0482918806374073,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.543572723865509,0.050000000745058,0.2290758937597274,291.2063903808594,291.1499938964844,286.8673400878906,285.81591796875,291.248779296875,296.9055480957031,291.2087707519531,1.0,0.1507551819086074,1.0,1.0,0.5528031587600708,1.0,-0.4886396825313568,0.2755246162414551,0.2131150662899017,0.117773912847042,0.0,0.0,0.0,24.998985290527344,25.0,13.226709365844728,-0.0,27.420228958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.5435800552368164,0.050000000745058,0.0458590798079967,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.5435800552368164,0.050000000745058,0.0482918210327625,296.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.5435800552368164,0.050000000745058,0.0356681756675243,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.5435800552368164,0.050000000745058,0.0482918210327625,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.5435800552368164,0.050000000745058,0.2290756106376648,291.21630859375,291.1499938964844,286.92779541015625,285.8627319335937,291.2622375488281,296.9389038085937,291.2189025878906,1.0,0.1507557183504104,1.0,1.0,0.5488962531089783,1.0,-0.488639086484909,0.2772416174411773,0.2113974839448928,0.1195956543087959,0.0,0.0,0.0,24.99892234802246,25.0,14.542073249816896,-0.0,27.42040061950684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.5435800552368164,0.050000000745058,0.0458590798079967,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.5435800552368164,0.050000000745058,0.0482918210327625,296.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.5435800552368164,0.050000000745058,0.0356681756675243,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.5435800552368164,0.050000000745058,0.0482918210327625,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.5435800552368164,0.050000000745058,0.2290756106376648,291.21630859375,291.1499938964844,286.92779541015625,285.8627319335937,291.2622375488281,296.9389038085937,291.2189025878906,1.0,0.1507557183504104,1.0,1.0,0.5488962531089783,1.0,-0.488639086484909,0.2772416174411773,0.2113974839448928,0.1195956543087959,0.0,0.0,0.0,24.99892234802246,25.0,14.542073249816896,-0.0,27.42040061950684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5435880422592163,0.050000000745058,0.0458590202033519,296.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5435880422592163,0.050000000745058,0.0482917577028274,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5435880422592163,0.050000000745058,0.0356681272387504,296.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5435880422592163,0.050000000745058,0.0482917577028274,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5435880422592163,0.050000000745058,0.2290752977132797,291.2270812988281,291.1499938964844,286.98944091796875,285.9108581542969,291.2767944335937,296.9743957519531,291.2298889160156,1.0,0.1507562696933746,1.0,1.0,0.544989287853241,1.0,-0.4886384606361389,0.2789904475212097,0.2096480131149292,0.1214614287018776,0.0,0.0,0.0,24.99886703491211,25.0,15.764402389526367,-0.0,27.42058181762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5435880422592163,0.050000000745058,0.0458590202033519,296.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5435880422592163,0.050000000745058,0.0482917577028274,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5435880422592163,0.050000000745058,0.0356681272387504,296.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5435880422592163,0.050000000745058,0.0482917577028274,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5435880422592163,0.050000000745058,0.2290752977132797,291.2270812988281,291.1499938964844,286.98944091796875,285.9108581542969,291.2767944335937,296.9743957519531,291.2298889160156,1.0,0.1507562696933746,1.0,1.0,0.544989287853241,1.0,-0.4886384606361389,0.2789904475212097,0.2096480131149292,0.1214614287018776,0.0,0.0,0.0,24.99886703491211,25.0,15.764402389526367,-0.0,27.42058181762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378234863281,0.5435971021652222,0.050000000745058,0.0458589531481266,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378234863281,0.5435971021652222,0.050000000745058,0.0482916831970214,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378234863281,0.5435971021652222,0.050000000745058,0.0356680750846862,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378234863281,0.5435971021652222,0.050000000745058,0.0482916831970214,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378234863281,0.5435971021652222,0.050000000745058,0.2290749549865722,291.2383728027344,291.1499938964844,287.05206298828125,285.9600830078125,291.28662109375,297.01220703125,291.2411804199219,1.0,0.1507568806409835,1.0,1.0,0.5403677821159363,1.0,-0.4886377155780792,0.2810957431793213,0.2075419723987579,0.1236942782998085,0.0,0.0,0.0,24.998767852783203,25.0,15.827756881713867,-0.0,27.420774459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378234863281,0.5435971021652222,0.050000000745058,0.0458589531481266,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378234863281,0.5435971021652222,0.050000000745058,0.0482916831970214,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378234863281,0.5435971021652222,0.050000000745058,0.0356680750846862,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378234863281,0.5435971021652222,0.050000000745058,0.0482916831970214,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378234863281,0.5435971021652222,0.050000000745058,0.2290749549865722,291.2383728027344,291.1499938964844,287.05206298828125,285.9600830078125,291.28662109375,297.01220703125,291.2411804199219,1.0,0.1507568806409835,1.0,1.0,0.5403677821159363,1.0,-0.4886377155780792,0.2810957431793213,0.2075419723987579,0.1236942782998085,0.0,0.0,0.0,24.998767852783203,25.0,15.827756881713867,-0.0,27.420774459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5436067581176758,0.050000000745058,0.0458588786423206,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5436067581176758,0.050000000745058,0.0482916049659252,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5436067581176758,0.050000000745058,0.0356680154800415,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5436067581176758,0.050000000745058,0.0482916049659252,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5436067581176758,0.050000000745058,0.2290745973587036,291.24932861328125,291.1499938964844,287.11541748046875,286.0101928710937,291.2963562011719,297.0527648925781,291.2520446777344,1.0,0.1507575213909149,1.0,1.0,0.5357462763786316,1.0,-0.4886369407176971,0.2832570672035217,0.2053798884153366,0.1259941905736923,0.0,0.0,0.0,24.998680114746094,25.0,15.41169548034668,-0.0,27.420982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5436067581176758,0.050000000745058,0.0458588786423206,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5436067581176758,0.050000000745058,0.0482916049659252,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5436067581176758,0.050000000745058,0.0356680154800415,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5436067581176758,0.050000000745058,0.0482916049659252,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5436067581176758,0.050000000745058,0.2290745973587036,291.24932861328125,291.1499938964844,287.11541748046875,286.0101928710937,291.2963562011719,297.0527648925781,291.2520446777344,1.0,0.1507575213909149,1.0,1.0,0.5357462763786316,1.0,-0.4886369407176971,0.2832570672035217,0.2053798884153366,0.1259941905736923,0.0,0.0,0.0,24.998680114746094,25.0,15.41169548034668,-0.0,27.420982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.5436118245124817,0.050000000745058,0.0458588413894176,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.5436118245124817,0.050000000745058,0.0482915677130222,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.5436118245124817,0.050000000745058,0.0356679856777191,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.5436118245124817,0.050000000745058,0.0482915677130222,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.5436118245124817,0.050000000745058,0.2290744036436081,291.2547302246094,291.1499938964844,287.1473083496094,286.0355224609375,291.3017272949219,297.0745544433594,291.2574462890625,1.0,0.1507578641176223,1.0,1.0,0.5334355235099792,1.0,-0.4886365532875061,0.2843546867370605,0.2042818665504455,0.1271651238203048,0.0,0.0,0.0,24.998640060424805,25.0,15.329258918762209,-0.0,27.42109107971192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.5436171889305115,0.050000000745058,0.045858796685934,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.5436171889305115,0.050000000745058,0.0482915230095386,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.5436171889305115,0.050000000745058,0.0356679558753967,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.5436171889305115,0.050000000745058,0.0482915230095386,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.5436171889305115,0.050000000745058,0.2290741950273513,291.2601013183594,291.1499938964844,287.1792907714844,286.06103515625,291.3046875,297.0972595214844,291.26275634765625,1.0,0.150758221745491,1.0,1.0,0.53074711561203,1.0,-0.4886361062526703,0.2856372594833374,0.202998861670494,0.1285223513841629,0.0,0.0,0.0,24.99857521057129,25.0,14.88852882385254,-0.0,27.421205520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.5436283946037292,0.050000000745058,0.0458587147295475,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.5436283946037292,0.050000000745058,0.0482914336025714,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.5436283946037292,0.050000000745058,0.0356678888201713,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.5436283946037292,0.050000000745058,0.0482914336025714,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.5436283946037292,0.050000000745058,0.2290737628936767,291.27001953125,291.1499938964844,287.2435302734375,286.1123962402344,291.3087158203125,297.144775390625,291.2723388671875,1.0,0.1507589817047119,1.0,1.0,0.5253702402114868,1.0,-0.4886352121829986,0.2882720232009887,0.200363203883171,0.1313128024339676,0.0,0.0,0.0,24.998449325561523,25.0,13.17337131500244,-0.0,27.421449661254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.5436283946037292,0.050000000745058,0.0458587147295475,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.5436283946037292,0.050000000745058,0.0482914336025714,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.5436283946037292,0.050000000745058,0.0356678888201713,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.5436283946037292,0.050000000745058,0.0482914336025714,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.5436283946037292,0.050000000745058,0.2290737628936767,291.27001953125,291.1499938964844,287.2435302734375,286.1123962402344,291.3087158203125,297.144775390625,291.2723388671875,1.0,0.1507589817047119,1.0,1.0,0.5253702402114868,1.0,-0.4886352121829986,0.2882720232009887,0.200363203883171,0.1313128024339676,0.0,0.0,0.0,24.998449325561523,25.0,13.17337131500244,-0.0,27.421449661254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.5436398983001709,0.050000000745058,0.0458586253225803,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.5436398983001709,0.050000000745058,0.048291340470314,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.5436398983001709,0.050000000745058,0.0356678217649459,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.5436398983001709,0.050000000745058,0.048291340470314,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.5436398983001709,0.050000000745058,0.2290733307600021,291.2786560058594,291.1499938964844,287.30792236328125,286.16412353515625,291.3120422363281,297.1932067871094,291.2806701660156,1.0,0.1507597863674163,1.0,1.0,0.5199934244155884,1.0,-0.4886342883110046,0.2909677624702453,0.1976665407419204,0.1341709494590759,0.0,0.0,0.0,24.99833869934082,25.0,11.419561386108398,-0.0,27.42171287536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.5436398983001709,0.050000000745058,0.0458586253225803,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.5436398983001709,0.050000000745058,0.048291340470314,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.5436398983001709,0.050000000745058,0.0356678217649459,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.5436398983001709,0.050000000745058,0.048291340470314,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.5436398983001709,0.050000000745058,0.2290733307600021,291.2786560058594,291.1499938964844,287.30792236328125,286.16412353515625,291.3120422363281,297.1932067871094,291.2806701660156,1.0,0.1507597863674163,1.0,1.0,0.5199934244155884,1.0,-0.4886342883110046,0.2909677624702453,0.1976665407419204,0.1341709494590759,0.0,0.0,0.0,24.99833869934082,25.0,11.419561386108398,-0.0,27.42171287536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855529785156,0.5436521172523499,0.050000000745058,0.0458585321903228,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855529785156,0.5436521172523499,0.050000000745058,0.0482912436127662,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855529785156,0.5436521172523499,0.050000000745058,0.03566774725914,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855529785156,0.5436521172523499,0.050000000745058,0.0482912436127662,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855529785156,0.5436521172523499,0.050000000745058,0.2290728688240051,291.285888671875,291.1499938964844,287.3722229003906,286.2159729003906,291.30865478515625,297.24151611328125,291.287353515625,1.0,0.150760680437088,1.0,1.0,0.5139961242675781,1.0,-0.4886333048343658,0.2940397560596466,0.1945935636758804,0.1374087035655975,0.0,0.0,0.0,24.998186111450195,25.0,8.545074462890625,-0.0,27.42200088500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
