time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855529785156,0.5436521172523499,0.050000000745058,0.0458585321903228,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855529785156,0.5436521172523499,0.050000000745058,0.0482912436127662,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855529785156,0.5436521172523499,0.050000000745058,0.03566774725914,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855529785156,0.5436521172523499,0.050000000745058,0.0482912436127662,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855529785156,0.5436521172523499,0.050000000745058,0.2290728688240051,291.285888671875,291.1499938964844,287.3722229003906,286.2159729003906,291.30865478515625,297.24151611328125,291.287353515625,1.0,0.150760680437088,1.0,1.0,0.5139961242675781,1.0,-0.4886333048343658,0.2940397560596466,0.1945935636758804,0.1374087035655975,0.0,0.0,0.0,24.998186111450195,25.0,8.545074462890625,-0.0,27.42200088500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903747558594,0.5436644554138184,0.050000000745058,0.0458584390580654,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903747558594,0.5436644554138184,0.050000000745058,0.0482911430299282,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903747558594,0.5436644554138184,0.050000000745058,0.0356676764786243,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903747558594,0.5436644554138184,0.050000000745058,0.0482911430299282,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903747558594,0.5436644554138184,0.050000000745058,0.2290723919868469,291.2905578613281,291.1499938964844,287.4362487792969,286.267822265625,291.30255126953125,297.2891540527344,291.2914123535156,1.0,0.1507616192102432,1.0,1.0,0.5079988837242126,1.0,-0.488632321357727,0.2971954047679901,0.1914369165897369,0.1407322883605957,0.0,0.0,0.0,24.998050689697266,25.0,5.029232501983643,-0.0,27.42231559753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903747558594,0.5436644554138184,0.050000000745058,0.0458584390580654,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903747558594,0.5436644554138184,0.050000000745058,0.0482911430299282,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903747558594,0.5436644554138184,0.050000000745058,0.0356676764786243,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903747558594,0.5436644554138184,0.050000000745058,0.0482911430299282,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903747558594,0.5436644554138184,0.050000000745058,0.2290723919868469,291.2905578613281,291.1499938964844,287.4362487792969,286.267822265625,291.30255126953125,297.2891540527344,291.2914123535156,1.0,0.1507616192102432,1.0,1.0,0.5079988837242126,1.0,-0.488632321357727,0.2971954047679901,0.1914369165897369,0.1407322883605957,0.0,0.0,0.0,24.998050689697266,25.0,5.029232501983643,-0.0,27.42231559753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918701171875,0.5436705946922302,0.050000000745058,0.0458583906292915,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918701171875,0.5436705946922302,0.050000000745058,0.0482910946011543,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918701171875,0.5436705946922302,0.050000000745058,0.0356676392257213,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918701171875,0.5436705946922302,0.050000000745058,0.0482910946011543,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918701171875,0.5436705946922302,0.050000000745058,0.229072168469429,291.2919921875,291.1499938964844,287.4681091308594,286.293701171875,291.298828125,297.3125915527344,291.29254150390625,1.0,0.1507621258497238,1.0,1.0,0.5050002336502075,1.0,-0.4886318147182464,0.2988001704216003,0.1898316442966461,0.1424210965633392,0.0,0.0,0.0,24.997987747192383,25.0,3.319719791412353,-0.0,27.4224796295166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29278564453125,0.5436769127845764,0.050000000745058,0.0458583459258079,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29278564453125,0.5436769127845764,0.050000000745058,0.0482910461723804,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29278564453125,0.5436769127845764,0.050000000745058,0.0356676019728183,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29278564453125,0.5436769127845764,0.050000000745058,0.0482910461723804,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29278564453125,0.5436769127845764,0.050000000745058,0.2290719300508499,291.2928771972656,291.1499938964844,287.4997863769531,286.3194885253906,291.2933959960937,297.33575439453125,291.2930908203125,1.0,0.1507626473903656,1.0,1.0,0.5018473267555237,1.0,-0.4886313378810882,0.3005018532276153,0.1881294548511505,0.1442061066627502,0.0,0.0,0.0,24.997913360595703,25.0,1.4623842239379885,-0.0,27.422653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.543687641620636,0.050000000745058,0.0458582639694213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.543687641620636,0.050000000745058,0.0482909604907035,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.543687641620636,0.050000000745058,0.0356675386428833,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.543687641620636,0.050000000745058,0.0482909604907035,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.543687641620636,0.050000000745058,0.2290715128183365,291.2926330566406,291.1499938964844,287.5539245605469,286.3636169433594,291.2818298339844,297.3748474121094,291.2922058105469,1.0,0.1507635712623596,1.0,1.0,0.4964219629764557,1.0,-0.488630473613739,0.3034842908382416,0.185146152973175,0.1473301500082016,0.0,0.0,0.0,24.99779319763184,25.0,-2.142204761505127,-0.0,27.42296600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924499511719,0.5436893105506897,0.050000000745058,0.0458582490682601,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924499511719,0.5436893105506897,0.050000000745058,0.0482909455895423,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924499511719,0.5436893105506897,0.050000000745058,0.0356675274670124,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924499511719,0.5436893105506897,0.050000000745058,0.0482909455895423,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924499511719,0.5436893105506897,0.050000000745058,0.2290714532136917,291.2923583984375,291.1499938964844,287.5626525878906,286.3707275390625,291.2798156738281,297.381103515625,291.2918395996094,1.0,0.1507637351751327,1.0,1.0,0.4955415427684784,1.0,-0.4886303246021271,0.3039734363555908,0.184656873345375,0.1478419750928878,0.0,0.0,0.0,24.997774124145508,25.0,-2.725338935852051,-0.0,27.42301750183105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.5437015295028687,0.050000000745058,0.0458581559360027,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.5437015295028687,0.050000000745058,0.0482908487319946,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.5437015295028687,0.050000000745058,0.0356674566864967,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.5437015295028687,0.050000000745058,0.0482908487319946,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.5437015295028687,0.050000000745058,0.2290709912776947,291.2889404296875,291.1499938964844,287.6246337890625,286.4214172363281,291.2640075683594,297.4251708984375,291.2876892089844,1.0,0.1507648825645446,1.0,1.0,0.4892357587814331,1.0,-0.4886293411254883,0.3075179159641266,0.1811114400625229,0.1515456587076187,0.0,0.0,0.0,24.99764633178711,25.0,-6.80106258392334,-0.0,27.42340660095215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.5437015295028687,0.050000000745058,0.0458581559360027,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.5437015295028687,0.050000000745058,0.0482908487319946,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.5437015295028687,0.050000000745058,0.0356674566864967,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.5437015295028687,0.050000000745058,0.0482908487319946,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.5437015295028687,0.050000000745058,0.2290709912776947,291.2889404296875,291.1499938964844,287.6246337890625,286.4214172363281,291.2640075683594,297.4251708984375,291.2876892089844,1.0,0.1507648825645446,1.0,1.0,0.4892357587814331,1.0,-0.4886293411254883,0.3075179159641266,0.1811114400625229,0.1515456587076187,0.0,0.0,0.0,24.99764633178711,25.0,-6.80106258392334,-0.0,27.42340660095215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5437126159667969,0.050000000745058,0.0458580739796161,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5437126159667969,0.050000000745058,0.0482907593250274,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5437126159667969,0.050000000745058,0.0356673896312713,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5437126159667969,0.050000000745058,0.0482907593250274,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5437126159667969,0.050000000745058,0.2290705740451812,291.2832336425781,291.1499938964844,287.6822204589844,286.4686279296875,291.2485046386719,297.4656982421875,291.2814025878906,1.0,0.1507660150527954,1.0,1.0,0.4834315180778503,1.0,-0.4886284470558166,0.3108441829681396,0.1777842938899994,0.1550161987543106,0.0,0.0,0.0,24.99754905700684,25.0,-10.214247703552246,-0.0,27.42379570007324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.5437132120132446,0.050000000745058,0.0458580665290355,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.5437132120132446,0.050000000745058,0.0482907518744468,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.5437132120132446,0.050000000745058,0.035667385905981,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.5437132120132446,0.050000000745058,0.0482907518744468,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.5437132120132446,0.050000000745058,0.2290705442428589,291.2828369140625,291.1499938964844,287.6854858398437,286.4713134765625,291.2475891113281,297.4679870605469,291.28094482421875,1.0,0.1507660746574401,1.0,1.0,0.4830973148345947,1.0,-0.4886284172534942,0.3110372424125671,0.1775911748409271,0.1552173644304275,0.0,0.0,0.0,24.99754524230957,25.0,-10.392342567443848,-0.0,27.42381858825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748413085937,0.5437244772911072,0.050000000745058,0.0458579808473587,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748413085937,0.5437244772911072,0.050000000745058,0.0482906624674797,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748413085937,0.5437244772911072,0.050000000745058,0.0356673188507556,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748413085937,0.5437244772911072,0.050000000745058,0.0482906624674797,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748413085937,0.5437244772911072,0.050000000745058,0.2290701121091842,291.2744140625,291.1499938964844,287.7450561523437,286.520263671875,291.2292175292969,297.5095520019531,291.27197265625,1.0,0.1507673263549804,1.0,1.0,0.4769588708877563,1.0,-0.4886275231838226,0.3146155476570129,0.1740119606256485,0.1589390039443969,0.0,0.0,0.0,24.997447967529297,25.0,-13.641554832458496,-0.0,27.42424964904785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748413085937,0.5437244772911072,0.050000000745058,0.0458579808473587,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748413085937,0.5437244772911072,0.050000000745058,0.0482906624674797,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748413085937,0.5437244772911072,0.050000000745058,0.0356673188507556,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748413085937,0.5437244772911072,0.050000000745058,0.0482906624674797,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748413085937,0.5437244772911072,0.050000000745058,0.2290701121091842,291.2744140625,291.1499938964844,287.7450561523437,286.520263671875,291.2292175292969,297.5095520019531,291.27197265625,1.0,0.1507673263549804,1.0,1.0,0.4769588708877563,1.0,-0.4886275231838226,0.3146155476570129,0.1740119606256485,0.1589390039443969,0.0,0.0,0.0,24.997447967529297,25.0,-13.641554832458496,-0.0,27.42424964904785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698059082031,0.5437299013137817,0.050000000745058,0.0458579398691654,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698059082031,0.5437299013137817,0.050000000745058,0.0482906214892864,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698059082031,0.5437299013137817,0.050000000745058,0.035667285323143,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698059082031,0.5437299013137817,0.050000000745058,0.0482906214892864,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698059082031,0.5437299013137817,0.050000000745058,0.2290699034929275,291.2693176269531,291.1499938964844,287.7742919921875,286.5443420410156,291.2191772460937,297.5298767089844,291.2665710449219,1.0,0.1507679671049118,1.0,1.0,0.4738896489143371,1.0,-0.4886270761489868,0.3164266943931579,0.17220039665699,0.1608179360628128,0.0,0.0,0.0,24.99740219116211,25.0,-15.257065773010254,-0.0,27.42447090148925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.5437349677085876,0.050000000745058,0.0458579026162624,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.5437349677085876,0.050000000745058,0.0482905805110931,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.5437349677085876,0.050000000745058,0.0356672555208206,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.5437349677085876,0.050000000745058,0.0482905805110931,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.5437349677085876,0.050000000745058,0.229069709777832,291.2636413574219,291.1499938964844,287.8033142089844,286.5682678222656,291.2113342285156,297.550048828125,291.2606811523437,1.0,0.1507686078548431,1.0,1.0,0.4711317718029022,1.0,-0.4886266589164734,0.3180771768093109,0.1705494821071624,0.1625346392393112,0.0,0.0,0.0,24.99738883972168,25.0,-16.443723678588867,-0.0,27.42469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.5437420606613159,0.050000000745058,0.0458578467369079,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.5437420606613159,0.050000000745058,0.0482905209064483,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.5437420606613159,0.050000000745058,0.0356672145426273,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.5437420606613159,0.050000000745058,0.0482905209064483,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.5437420606613159,0.050000000745058,0.2290694415569305,291.2548828125,291.1499938964844,287.8448486328125,286.6025695800781,291.2005615234375,297.5789794921875,291.2518310546875,1.0,0.1507695466279983,1.0,1.0,0.4671102166175842,1.0,-0.488626092672348,0.3204848766326904,0.1681412309408188,0.1650335937738418,0.0,0.0,0.0,24.99736976623535,25.0,-17.32159996032715,-0.0,27.425029754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.5437445044517517,0.050000000745058,0.0458578281104564,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.5437445044517517,0.050000000745058,0.0482905022799968,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.5437445044517517,0.050000000745058,0.0356671996414661,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.5437445044517517,0.050000000745058,0.0482905022799968,297.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.5437445044517517,0.050000000745058,0.2290693521499633,291.2516784667969,291.1499938964844,287.8594665527344,286.6146545410156,291.1964416503906,297.5892028808594,291.24859619140625,1.0,0.1507698893547058,1.0,1.0,0.4656715095043182,1.0,-0.4886259138584137,0.3213516473770141,0.1672742664813995,0.1659314334392547,0.0,0.0,0.0,24.99736213684082,25.0,-17.610965728759766,-0.0,27.42514991760254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.5437535047531128,0.050000000745058,0.045857761055231,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.5437535047531128,0.050000000745058,0.0482904314994812,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.5437535047531128,0.050000000745058,0.0356671474874019,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.5437535047531128,0.050000000745058,0.0482904314994812,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.5437535047531128,0.050000000745058,0.2290690094232559,291.2389221191406,291.1499938964844,287.91387939453125,286.65966796875,291.17938232421875,297.6275329589844,291.2355651855469,1.0,0.1507711857557296,1.0,1.0,0.4601927399635315,1.0,-0.4886251986026764,0.3246767222881317,0.1639484614133834,0.1693672239780426,0.0,0.0,0.0,24.997329711914062,25.0,-18.90138435363769,-0.0,27.425613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.5437535047531128,0.050000000745058,0.045857761055231,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.5437535047531128,0.050000000745058,0.0482904314994812,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.5437535047531128,0.050000000745058,0.0356671474874019,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.5437535047531128,0.050000000745058,0.0482904314994812,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.5437535047531128,0.050000000745058,0.2290690094232559,291.2389221191406,291.1499938964844,287.91387939453125,286.65966796875,291.17938232421875,297.6275329589844,291.2355651855469,1.0,0.1507711857557296,1.0,1.0,0.4601927399635315,1.0,-0.4886251986026764,0.3246767222881317,0.1639484614133834,0.1693672239780426,0.0,0.0,0.0,24.997329711914062,25.0,-18.90138435363769,-0.0,27.425613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.5437606573104858,0.050000000745058,0.0458577051758766,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.5437606573104858,0.050000000745058,0.0482903718948364,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.5437606573104858,0.050000000745058,0.0356671065092086,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.5437606573104858,0.050000000745058,0.0482903718948364,297.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.5437606573104858,0.1430032104253769,0.2290687412023544,291.2262268066406,291.1499938964844,287.96337890625,286.7007141113281,291.1706848144531,297.6629943847656,291.22296142578125,1.0,0.1507723927497863,1.0,1.0,0.4559197425842285,1.0,-0.4886246025562286,0.3273106813430786,0.1613139361143112,0.1720969080924987,0.0,0.0,0.0,24.99738502502441,25.0,-18.502168655395508,-0.0,27.42604637145996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5519205927848816,0.050000000745058,0.0457991957664489,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5519205927848816,0.050000000745058,0.0482287593185901,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5519205927848816,0.050000000745058,0.0356215946376323,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5519205927848816,0.050000000745058,0.0482287593185901,297.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5788912177085876,0.1435557752847671,0.2570233643054962,291.225341796875,291.1499938964844,287.9661865234375,286.7030334472656,291.17071533203125,297.6650390625,291.2214050292969,1.0,0.1511081904172897,1.0,1.0,0.4556736946105957,1.0,-0.5217292904853821,0.3493293821811676,0.1723998636007309,0.1834206730127334,0.0,0.0,0.0,23.67740249633789,43.0,-18.76900291442871,-0.0,29.11418533325196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.6880543828010559,0.050000000745058,0.045255284756422,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.6880543828010559,0.050000000745058,0.0476559922099113,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.6880543828010559,0.050000000745058,0.0351985543966293,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.6880543828010559,0.050000000745058,0.0476559922099113,297.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2407531738281,0.931713044643402,0.1478344798088073,0.5595987439155579,291.2409973144531,291.04998779296875,288.0161437988281,286.7445068359375,291.321044921875,297.6500549316406,291.24822998046875,1.0,0.1681469678878784,1.0,1.0,0.4511546790599823,1.0,-0.8825339674949646,0.57977294921875,0.3027609884738922,0.3430846035480499,0.0,0.0,0.0,12.84788417816162,46.0,38.00957489013672,-0.0,58.3693962097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.6880543828010559,0.050000000745058,0.045255284756422,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.6880543828010559,0.050000000745058,0.0476559922099113,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.6880543828010559,0.050000000745058,0.0351985543966293,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.6880543828010559,0.050000000745058,0.0476559922099113,297.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2407531738281,0.931713044643402,0.1478344798088073,0.5595987439155579,291.2409973144531,291.04998779296875,288.0161437988281,286.7445068359375,291.321044921875,297.6500549316406,291.24822998046875,1.0,0.1681469678878784,1.0,1.0,0.4511546790599823,1.0,-0.8825339674949646,0.57977294921875,0.3027609884738922,0.3430846035480499,0.0,0.0,0.0,12.84788417816162,46.0,38.00957489013672,-0.0,58.3693962097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.6850312948226929,0.050000000745058,0.0452604815363884,297.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.6850312948226929,0.050000000745058,0.0476614646613597,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.6850312948226929,0.050000000745058,0.0352025963366031,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.6850312948226929,0.050000000745058,0.0476614646613597,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608947753906,0.952376127243042,0.1494757533073425,0.6003904342651367,291.2609558105469,291.04998779296875,288.0401916503906,286.7644958496094,291.3263854980469,297.6350402832031,291.2652587890625,1.0,0.1757841259241104,1.0,1.0,0.4488951861858368,1.0,-0.931429088115692,0.6124995350837708,0.3189295530319214,0.366459459066391,0.0,0.0,0.0,13.582651138305664,46.0,39.90512466430664,-0.0,67.46549224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6823490262031555,0.1446893513202667,0.0452652089297771,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6823490262031555,0.050000000745058,0.0476664416491985,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6823490262031555,0.050000000745058,0.0352062731981277,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6823490262031555,0.050000000745058,0.0476664416491985,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.9705160856246948,0.1510531604290008,0.6412349343299866,291.27496337890625,290.95001220703125,288.063720703125,286.7840881347656,291.3441467285156,297.6226501464844,291.2789306640625,1.0,0.1836488395929336,1.0,1.0,0.4479964971542358,1.0,-0.980458676815033,0.6439096927642822,0.3365490138530731,0.3883721828460693,0.0,0.0,0.0,14.331161499023438,34.0,40.93424606323242,-0.0,77.48575592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3014221191406,0.9689071774482728,0.1443608701229095,0.1291479468345642,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972717285156,0.6796799302101135,0.1424862146377563,0.0476714894175529,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972717285156,0.6796799302101135,0.050000000745058,0.0352100022137165,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972717285156,0.6796799302101135,0.050000000745058,0.0476714894175529,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30126953125,0.9427505135536194,0.1543159335851669,0.5973777174949646,291.30157470703125,290.95001220703125,288.0968017578125,286.8116455078125,291.3731994628906,297.62896728515625,291.30633544921875,1.0,0.1909136176109314,1.0,1.0,0.4466860592365265,1.0,-1.0285675525665283,0.6750769019126892,0.3534905910491943,0.4104015827178955,0.0,0.0,0.0,15.101703643798828,34.0,48.05814743041992,-0.0,88.27763366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.9692238569259644,0.1432816833257675,0.1297147572040558,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.8702030181884766,0.1442321240901947,0.1012176945805549,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.6788724660873413,0.050000000745058,0.0352111645042896,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.6788724660873413,0.050000000745058,0.0476730689406394,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106994628906,0.9138298630714417,0.1558444797992706,0.5529321432113647,291.3111267089844,290.45001220703125,288.1082763671875,286.8211669921875,291.3799133300781,297.62799072265625,291.3153076171875,1.0,0.1927056014537811,1.0,1.0,0.446217268705368,1.0,-1.0401769876480105,0.6827922463417053,0.3573848009109497,0.4158847630023956,0.0,0.0,0.0,15.300592422485352,54.0,47.51968002319336,-0.0,91.04463958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3452453613281,0.9671762585639954,0.1420358419418335,0.1277874559164047,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453063964844,0.9740887880325316,0.1456707268953323,0.1375624239444732,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.9393600225448608,0.1392598152160644,0.0916644185781478,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.9583248496055604,0.1424918472766876,0.1310045719146728,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.8973966836929321,0.1636089086532592,0.5210151076316833,291.3461303710937,289.95001220703125,288.1499938964844,286.8559875488281,291.4260559082031,297.6259460449219,291.35089111328125,1.0,0.2109984308481216,1.0,1.0,0.4444319903850555,1.0,-1.14568829536438,0.7493826150894165,0.3963057100772857,0.4639573991298675,0.0,0.0,0.0,16.731590270996094,74.0,52.415287017822266,-0.0,124.80132293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3452453613281,0.9671762585639954,0.1420358419418335,0.1277874559164047,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453063964844,0.9740887880325316,0.1456707268953323,0.1375624239444732,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.9393600225448608,0.1392598152160644,0.0916644185781478,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.9583248496055604,0.1424918472766876,0.1310045719146728,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.8973966836929321,0.1636089086532592,0.5210151076316833,291.3461303710937,289.95001220703125,288.1499938964844,286.8559875488281,291.4260559082031,297.6259460449219,291.35089111328125,1.0,0.2109984308481216,1.0,1.0,0.4444319903850555,1.0,-1.14568829536438,0.7493826150894165,0.3963057100772857,0.4639573991298675,0.0,0.0,0.0,16.731590270996094,74.0,52.415287017822266,-0.0,124.80132293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273010253906,0.950839102268219,0.1428990513086319,0.1286434233188629,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270874023437,0.9613789916038512,0.1478803306818008,0.1397165358066558,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32733154296875,0.9399691224098206,0.1385064721107483,0.0970381572842598,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271484375,0.9510599374771118,0.1431965082883834,0.1355534940958023,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3280029296875,0.9126455187797546,0.1713005006313324,0.577389657497406,291.32574462890625,289.45001220703125,288.1830444335937,286.88311767578125,291.216796875,297.6424255371094,291.3161926269531,1.0,0.2375207841396331,1.0,1.0,0.4162538349628448,1.0,-1.3077678680419922,0.8900172114372253,0.4177507162094116,0.5689225792884827,0.0,0.0,0.0,19.97200393676757,94.0,-53.92186737060547,-0.0,169.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273010253906,0.950839102268219,0.1428990513086319,0.1286434233188629,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270874023437,0.9613789916038512,0.1478803306818008,0.1397165358066558,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32733154296875,0.9399691224098206,0.1385064721107483,0.0970381572842598,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271484375,0.9510599374771118,0.1431965082883834,0.1355534940958023,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3280029296875,0.9126455187797546,0.1713005006313324,0.577389657497406,291.32574462890625,289.45001220703125,288.1830444335937,286.88311767578125,291.216796875,297.6424255371094,291.3161926269531,1.0,0.2375207841396331,1.0,1.0,0.4162538349628448,1.0,-1.3077678680419922,0.8900172114372253,0.4177507162094116,0.5689225792884827,0.0,0.0,0.0,19.97200393676757,94.0,-53.92186737060547,-0.0,169.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.932685136795044,0.1450094431638717,0.1302162855863571,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.9458651542663574,0.1506509929895401,0.1422442942857742,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.91956627368927,0.1396848857402801,0.097656525671482,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.9328439831733704,0.1451077163219452,0.1371841579675674,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.9795083999633788,0.1750339865684509,0.7478317022323608,291.1815490722656,288.95001220703125,288.20245361328125,286.89794921875,290.98443603515625,297.61944580078125,291.16802978515625,1.0,0.2714230418205261,1.0,1.0,0.3880757093429565,1.0,-1.5055698156356812,1.0623574256896973,0.4432123899459839,0.6995813250541687,0.0,0.0,0.0,24.518644332885746,114.0,-172.3148956298828,-0.0,256.9596862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.932685136795044,0.1450094431638717,0.1302162855863571,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.9458651542663574,0.1506509929895401,0.1422442942857742,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.91956627368927,0.1396848857402801,0.097656525671482,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.9328439831733704,0.1451077163219452,0.1371841579675674,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.9795083999633788,0.1750339865684509,0.7478317022323608,291.1815490722656,288.95001220703125,288.20245361328125,286.89794921875,290.98443603515625,297.61944580078125,291.16802978515625,1.0,0.2714230418205261,1.0,1.0,0.3880757093429565,1.0,-1.5055698156356812,1.0623574256896973,0.4432123899459839,0.6995813250541687,0.0,0.0,0.0,24.518644332885746,114.0,-172.3148956298828,-0.0,256.9596862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.8672496676445007,0.1457426100969314,0.1311661750078201,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.8789603114128113,0.1520021110773086,0.1437292695045471,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.8566012382507324,0.1403702646493911,0.0982770100235939,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.8677148222923279,0.1461513042449951,0.1383460611104965,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.92607843875885,0.1753736585378646,0.7890160083770752,291.088623046875,288.95001220703125,288.20733642578125,286.9010314941406,290.8645324707031,297.5933837890625,291.07440185546875,1.0,0.2901228368282318,1.0,1.0,0.3739866316318512,1.0,-1.594159483909607,1.1447718143463137,0.4493877589702606,0.7644727826118469,0.0,0.0,0.0,30.45648002624512,114.0,-215.78810119628903,-0.0,306.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7546381950378418,0.1459986567497253,0.1321918815374374,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9695129394531,0.7656713724136353,0.153064027428627,0.145483985543251,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97100830078125,0.7458000183105469,0.1407590955495834,0.0991048216819763,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9702453613281,0.7557436227798462,0.1469538211822509,0.139833003282547,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.8028416037559509,0.175659105181694,0.7931704521179199,290.9632263183594,288.45001220703125,288.2091369628906,286.9013671875,290.5649719238281,297.5674133300781,290.9348449707031,1.0,0.3055892586708069,1.0,1.0,0.3457771837711334,1.0,-1.5720118284225464,1.1801539659500122,0.3918578326702118,0.8044270873069763,0.0,0.0,0.0,46.22404479980469,102.0,-326.2478942871094,-0.0,344.5998229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.541748046875,0.7022973895072937,0.1456719636917114,0.1327960789203643,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54034423828125,0.715889573097229,0.1547136753797531,0.1478791534900665,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5426330566406,0.6941368579864502,0.1410734504461288,0.0999393463134765,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5414123535156,0.7057538628578186,0.1481834948062896,0.1418007165193557,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.53729248046875,0.7453850507736206,0.1760185807943344,0.7983768582344055,290.5318298339844,287.95001220703125,288.2040710449219,286.8941955566406,289.9681091308594,297.5190734863281,290.4952392578125,1.0,0.3243195414543152,1.0,1.0,0.2893583178520202,1.0,-1.5852341651916504,1.288655400276184,0.2965787649154663,0.9098659157752992,0.0,0.0,0.0,62.776309967041016,90.0,-545.0623779296875,-0.0,396.0639953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
