time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.541748046875,0.7022973895072937,0.1456719636917114,0.1327960789203643,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54034423828125,0.715889573097229,0.1547136753797531,0.1478791534900665,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5426330566406,0.6941368579864502,0.1410734504461288,0.0999393463134765,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5414123535156,0.7057538628578186,0.1481834948062896,0.1418007165193557,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.53729248046875,0.7453850507736206,0.1760185807943344,0.7983768582344055,290.5318298339844,287.95001220703125,288.2040710449219,286.8941955566406,289.9681091308594,297.5190734863281,290.4952392578125,1.0,0.3243195414543152,1.0,1.0,0.2893583178520202,1.0,-1.5852341651916504,1.288655400276184,0.2965787649154663,0.9098659157752992,0.0,0.0,0.0,62.776309967041016,90.0,-545.0623779296875,-0.0,396.0639953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0608215332031,0.679528534412384,0.1442639529705047,0.1320720165967941,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0589904785156,0.6966789364814758,0.1555050909519195,0.1491647511720657,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.06158447265625,0.6730144619941711,0.1405440717935562,0.0999640747904777,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.6858859062194824,0.14866304397583,0.1427663117647171,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.7256758213043213,0.1756195724010467,0.7990877032279968,290.0504150390625,287.45001220703125,288.18817138671875,286.8773498535156,289.4335021972656,297.4693603515625,290.0131225585937,1.0,0.333141952753067,1.0,1.0,0.2329394668340683,1.0,-1.5879573822021484,1.3779990673065186,0.2099581956863403,0.9983822107315063,0.0,0.0,0.0,71.3045883178711,78.0,-638.26416015625,-0.0,420.7095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0608215332031,0.679528534412384,0.1442639529705047,0.1320720165967941,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0589904785156,0.6966789364814758,0.1555050909519195,0.1491647511720657,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.06158447265625,0.6730144619941711,0.1405440717935562,0.0999640747904777,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.6858859062194824,0.14866304397583,0.1427663117647171,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.7256758213043213,0.1756195724010467,0.7990877032279968,290.0504150390625,287.45001220703125,288.18817138671875,286.8773498535156,289.4335021972656,297.4693603515625,290.0131225585937,1.0,0.333141952753067,1.0,1.0,0.2329394668340683,1.0,-1.5879573822021484,1.3779990673065186,0.2099581956863403,0.9983822107315063,0.0,0.0,0.0,71.3045883178711,78.0,-638.26416015625,-0.0,420.7095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.55914306640625,0.6701804399490356,0.1421070992946624,0.1304007917642593,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5567932128906,0.6906165480613708,0.1554787904024124,0.149453654885292,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597839355469,0.6651846766471863,0.1392304003238678,0.0992716997861862,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5580444335937,0.6795842051506042,0.1484504491090774,0.1428445279598236,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.55389404296875,0.7185709476470947,0.1744088977575302,0.7951470613479614,289.5479431152344,287.54998779296875,288.1624450683594,286.8516540527344,288.890869140625,297.4179077148437,289.50885009765625,1.0,0.3348346054553985,1.0,1.0,0.1588205248117447,1.0,-1.5808348655700684,1.459545612335205,0.1212892830371856,1.081162452697754,0.0,0.0,0.0,74.05400848388672,66.0,-688.3501586914062,-0.0,424.33013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.55914306640625,0.6701804399490356,0.1421070992946624,0.1304007917642593,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5567932128906,0.6906165480613708,0.1554787904024124,0.149453654885292,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597839355469,0.6651846766471863,0.1392304003238678,0.0992716997861862,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5580444335937,0.6795842051506042,0.1484504491090774,0.1428445279598236,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.55389404296875,0.7185709476470947,0.1744088977575302,0.7951470613479614,289.5479431152344,287.54998779296875,288.1624450683594,286.8516540527344,288.890869140625,297.4179077148437,289.50885009765625,1.0,0.3348346054553985,1.0,1.0,0.1588205248117447,1.0,-1.5808348655700684,1.459545612335205,0.1212892830371856,1.081162452697754,0.0,0.0,0.0,74.05400848388672,66.0,-688.3501586914062,-0.0,424.33013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9618835449219,0.6679031848907471,0.1392751187086105,0.1279974579811096,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9584045410156,0.6916228532791138,0.1544845104217529,0.1487394124269485,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.663975715637207,0.1370302885770797,0.0978793948888778,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9599914550781,0.680462658405304,0.1474794149398803,0.1420978903770446,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.95489501953125,0.7181457281112671,0.1722972095012664,0.7866567373275757,288.9473876953125,287.6499938964844,288.1277770996094,286.81793212890625,288.1848449707031,297.36407470703125,288.899658203125,1.0,0.3313934803009033,1.0,1.0,0.084701582789421,1.0,-1.5643373727798462,1.5564457178115845,0.0078916624188423,1.1811779737472534,0.0,0.0,0.0,72.77033996582031,54.0,-814.53271484375,-0.0,412.04876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9618835449219,0.6679031848907471,0.1392751187086105,0.1279974579811096,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9584045410156,0.6916228532791138,0.1544845104217529,0.1487394124269485,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.663975715637207,0.1370302885770797,0.0978793948888778,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9599914550781,0.680462658405304,0.1474794149398803,0.1420978903770446,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.95489501953125,0.7181457281112671,0.1722972095012664,0.7866567373275757,288.9473876953125,287.6499938964844,288.1277770996094,286.81793212890625,288.1848449707031,297.36407470703125,288.899658203125,1.0,0.3313934803009033,1.0,1.0,0.084701582789421,1.0,-1.5643373727798462,1.5564457178115845,0.0078916624188423,1.1811779737472534,0.0,0.0,0.0,72.77033996582031,54.0,-814.53271484375,-0.0,412.04876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71112060546875,0.6681987047195435,0.1376034766435623,0.1264962553977966,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7087097167969,0.6935487985610962,0.1536242961883545,0.1479597091674804,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7115173339844,0.6647054553031921,0.135641410946846,0.0969157442450523,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7097473144531,0.6823548674583435,0.1466423571109771,0.1413532197475433,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065124511719,0.7193251252174377,0.1708679795265197,0.7804651856422424,288.7017517089844,287.6499938964844,288.1073913574219,286.79833984375,288.1122131347656,297.3358764648437,288.6720886230469,1.0,0.3281329870223999,1.0,1.0,0.0476421080529689,1.0,-1.5521162748336792,1.5516769886016846,0.0004392759001348,1.1789894104003906,0.0,0.0,0.0,71.10936737060547,54.0,-703.6425170898438,-0.0,401.0796508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5526428222656,0.669792652130127,0.1360040456056594,0.1249453052878379,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509338378906,0.6967646479606628,0.1527476906776428,0.1470542401075363,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5528564453125,0.6666837334632874,0.1342856734991073,0.0958944037556648,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5516052246094,0.6854502558708191,0.1457438617944717,0.1404469162225723,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.54949951171875,0.7216464281082153,0.169383093714714,0.7735395431518555,288.5462951660156,287.75,288.08514404296875,286.7770690917969,288.0877685546875,297.3088073730469,288.52569580078125,1.0,0.324051558971405,1.0,1.0,0.0381136871874332,1.0,-1.538538694381714,1.5383902788162231,0.0001483098603785,1.1685651540756226,0.0,0.0,0.0,68.82870483398438,42.0,-556.8373413085938,-0.0,387.9130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397827148437,0.678593635559082,0.1332972198724746,0.1221511363983154,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.708624541759491,0.1512538790702819,0.1453261822462082,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.676059365272522,0.131960853934288,0.0940084457397461,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389892578125,0.6969285011291504,0.1441438943147659,0.1386357247829437,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7309030890464783,0.1664999425411224,0.7594000697135925,288.3354797363281,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2633361816406,288.3214416503906,1.0,0.3139511048793793,1.0,1.0,0.0190568435937166,1.0,-1.511694073677063,1.5116747617721558,1.930292091856245e-05,1.1474573612213137,0.0,0.0,0.0,62.52212524414063,30.0,-349.2596740722656,-0.0,357.8527526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397827148437,0.678593635559082,0.1332972198724746,0.1221511363983154,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.708624541759491,0.1512538790702819,0.1453261822462082,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.676059365272522,0.131960853934288,0.0940084457397461,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389892578125,0.6969285011291504,0.1441438943147659,0.1386357247829437,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7309030890464783,0.1664999425411224,0.7594000697135925,288.3354797363281,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2633361816406,288.3214416503906,1.0,0.3139511048793793,1.0,1.0,0.0190568435937166,1.0,-1.511694073677063,1.5116747617721558,1.930292091856245e-05,1.1474573612213137,0.0,0.0,0.0,62.52212524414063,30.0,-349.2596740722656,-0.0,357.8527526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922912597656,0.6960135102272034,0.1311537027359008,0.1198239251971244,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913146972656,0.7272891998291016,0.1501818895339965,0.1439141929149627,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923522949219,0.6940359473228455,0.1301870346069336,0.0924539119005203,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.191650390625,0.7162936925888062,0.1429337859153747,0.1370978057384491,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19073486328125,0.7475501298904419,0.1638147085905075,0.7456684708595276,288.1891174316406,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.23114013671875,288.1787414550781,1.0,0.3019324839115143,1.0,1.0,0.0,1.0,-1.4870049953460691,1.487002968788147,2.003056124522118e-06,1.1278995275497437,0.0,0.0,0.0,54.50236129760742,25.0,-232.2754821777344,-0.0,325.42840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922912597656,0.6960135102272034,0.1311537027359008,0.1198239251971244,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913146972656,0.7272891998291016,0.1501818895339965,0.1439141929149627,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923522949219,0.6940359473228455,0.1301870346069336,0.0924539119005203,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.191650390625,0.7162936925888062,0.1429337859153747,0.1370978057384491,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19073486328125,0.7475501298904419,0.1638147085905075,0.7456684708595276,288.1891174316406,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.23114013671875,288.1787414550781,1.0,0.3019324839115143,1.0,1.0,0.0,1.0,-1.4870049953460691,1.487002968788147,2.003056124522118e-06,1.1278995275497437,0.0,0.0,0.0,54.50236129760742,25.0,-232.2754821777344,-0.0,325.42840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08111572265625,0.7164732217788696,0.1294728368520736,0.1179591864347457,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802917480469,0.7485304474830627,0.1494879573583603,0.1429024487733841,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0811767578125,0.7152765989303589,0.1289045214653015,0.091274194419384,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.08056640625,0.7368934154510498,0.1420950591564178,0.1359497606754303,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.7681279182434082,0.1615029573440551,0.7335715293884277,288.0785827636719,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2082824707031,288.0702514648437,1.0,0.2911273837089538,1.0,1.0,0.0,1.0,-1.466230869293213,1.4662290811538696,1.763644149832544e-06,1.1113766431808472,0.0,0.0,0.0,47.2474365234375,25.0,-167.96556091308594,-0.0,297.64508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08111572265625,0.7164732217788696,0.1294728368520736,0.1179591864347457,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802917480469,0.7485304474830627,0.1494879573583603,0.1429024487733841,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0811767578125,0.7152765989303589,0.1289045214653015,0.091274194419384,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.08056640625,0.7368934154510498,0.1420950591564178,0.1359497606754303,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.7681279182434082,0.1615029573440551,0.7335715293884277,288.0785827636719,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2082824707031,288.0702514648437,1.0,0.2911273837089538,1.0,1.0,0.0,1.0,-1.466230869293213,1.4662290811538696,1.763644149832544e-06,1.1113766431808472,0.0,0.0,0.0,47.2474365234375,25.0,-167.96556091308594,-0.0,297.64508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98956298828125,0.7333857417106628,0.1281493008136749,0.116506204009056,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.7690913081169128,0.149083063006401,0.1422595977783203,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.98956298828125,0.7329889535903931,0.1280427724123001,0.0904571115970611,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9890441894531,0.7561933398246765,0.141546294093132,0.1351703256368637,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884948730469,0.7875238060951233,0.159561201930046,0.7235289216041565,287.98736572265625,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.192626953125,287.9801025390625,1.0,0.2829357385635376,1.0,1.0,0.0,1.0,-1.4497398138046265,1.4497381448745728,1.727236508486385e-06,1.0982195138931274,0.0,0.0,0.0,41.94645690917969,25.0,-133.65545654296875,-0.0,277.2405090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98956298828125,0.7333857417106628,0.1281493008136749,0.116506204009056,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.7690913081169128,0.149083063006401,0.1422595977783203,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.98956298828125,0.7329889535903931,0.1280427724123001,0.0904571115970611,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9890441894531,0.7561933398246765,0.141546294093132,0.1351703256368637,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884948730469,0.7875238060951233,0.159561201930046,0.7235289216041565,287.98736572265625,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.192626953125,287.9801025390625,1.0,0.2829357385635376,1.0,1.0,0.0,1.0,-1.4497398138046265,1.4497381448745728,1.727236508486385e-06,1.0982195138931274,0.0,0.0,0.0,41.94645690917969,25.0,-133.65545654296875,-0.0,277.2405090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.94805908203125,0.7410890460014343,0.1276032775640487,0.1159097403287887,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.94732666015625,0.7788509130477905,0.1489633023738861,0.1420452743768692,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94805908203125,0.7411014437675476,0.1277292221784591,0.0901568382978439,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.94757080078125,0.7653968334197998,0.1413556784391403,0.1348886340856552,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9470520019531,0.7964271306991577,0.1587086766958236,0.7191734313964844,287.9459533691406,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1870422363281,287.93902587890625,1.0,0.2795808911323547,1.0,1.0,0.0,1.0,-1.4428387880325315,1.4428369998931885,1.712136167952849e-06,1.0927013158798218,0.0,0.0,0.0,39.862091064453125,25.0,-123.4610366821289,-0.0,269.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.7484201788902283,0.127122700214386,0.1153880059719085,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9076538085937,0.7881128191947937,0.14888796210289,0.1418885588645935,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9083557128906,0.7488548755645752,0.1274707466363906,0.0899097025394439,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078674316406,0.7741953134536743,0.1412103027105331,0.134665310382843,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9073791503906,0.8046992421150208,0.1579238325357437,0.7152001261711121,287.9063415527344,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1826477050781,287.89959716796875,1.0,0.2766509652137756,1.0,1.0,0.0,1.0,-1.4366886615753174,1.4366869926452637,1.6987438584692427e-06,1.0877753496170044,0.0,0.0,0.0,38.07793426513672,25.0,-116.3758544921875,-0.0,262.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320007324219,0.7621532678604126,0.126303568482399,0.1145085915923118,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.8051268458366394,0.1488305181264877,0.1416985690593719,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7634430527687073,0.1270562708377838,0.0895181521773338,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7905463576316833,0.1410151720046997,0.1343443691730499,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310546875,0.818911612033844,0.1565032303333282,0.7080998420715332,287.8300170898437,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.17633056640625,287.8235168457031,1.0,0.2717535197734833,1.0,1.0,0.0,1.0,-1.4260245561599731,1.4260228872299194,1.6756641798565397e-06,1.0792127847671509,0.0,0.0,0.0,35.183536529541016,25.0,-107.90628814697266,-0.0,250.74375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320007324219,0.7621532678604126,0.126303568482399,0.1145085915923118,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.8051268458366394,0.1488305181264877,0.1416985690593719,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7634430527687073,0.1270562708377838,0.0895181521773338,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7905463576316833,0.1410151720046997,0.1343443691730499,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310546875,0.818911612033844,0.1565032303333282,0.7080998420715332,287.8300170898437,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.17633056640625,287.8235168457031,1.0,0.2717535197734833,1.0,1.0,0.0,1.0,-1.4260245561599731,1.4260228872299194,1.6756641798565397e-06,1.0792127847671509,0.0,0.0,0.0,35.183536529541016,25.0,-107.90628814697266,-0.0,250.74375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7742979526519775,0.1256294548511505,0.1137980595231056,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.819138765335083,0.1488645523786544,0.1416319757699966,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.7763936519622803,0.1267295777797699,0.0892183259129524,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.804768979549408,0.1409144699573516,0.1341497004032135,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568664550781,0.8304007053375244,0.1552566140890121,0.7019473910331726,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1722106933594,287.7494201660156,1.0,0.2679027318954468,1.0,1.0,0.0,1.0,-1.417111039161682,1.4171093702316284,1.656506015024206e-06,1.0720294713974,0.0,0.0,0.0,33.00382614135742,25.0,-104.03307342529295,-0.0,241.8709259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7742979526519775,0.1256294548511505,0.1137980595231056,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.819138765335083,0.1488645523786544,0.1416319757699966,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.7763936519622803,0.1267295777797699,0.0892183259129524,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.804768979549408,0.1409144699573516,0.1341497004032135,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568664550781,0.8304007053375244,0.1552566140890121,0.7019473910331726,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1722106933594,287.7494201660156,1.0,0.2679027318954468,1.0,1.0,0.0,1.0,-1.417111039161682,1.4171093702316284,1.656506015024206e-06,1.0720294713974,0.0,0.0,0.0,33.00382614135742,25.0,-104.03307342529295,-0.0,241.8709259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7846240997314453,0.1250587403774261,0.1132074296474456,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838684082031,0.8305022716522217,0.1489587873220443,0.1416490226984024,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845703125,0.7874338626861572,0.1264536082744598,0.0889740660786628,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68408203125,0.8163046836853027,0.1408765316009521,0.1340412050485611,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837158203125,0.8398962616920471,0.1541454344987869,0.6965427398681641,287.68267822265625,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1690368652344,287.6763000488281,1.0,0.2648479640483856,1.0,1.0,0.0,1.0,-1.4095102548599243,1.4095085859298706,1.6402601659137872e-06,1.065880298614502,0.0,0.0,0.0,31.35503387451172,25.0,-102.23302459716795,-0.0,234.8910522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7846240997314453,0.1250587403774261,0.1132074296474456,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838684082031,0.8305022716522217,0.1489587873220443,0.1416490226984024,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845703125,0.7874338626861572,0.1264536082744598,0.0889740660786628,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68408203125,0.8163046836853027,0.1408765316009521,0.1340412050485611,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837158203125,0.8398962616920471,0.1541454344987869,0.6965427398681641,287.68267822265625,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1690368652344,287.6763000488281,1.0,0.2648479640483856,1.0,1.0,0.0,1.0,-1.4095102548599243,1.4095085859298706,1.6402601659137872e-06,1.065880298614502,0.0,0.0,0.0,31.35503387451172,25.0,-102.23302459716795,-0.0,234.8910522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121826171875,0.7931254506111145,0.1245722919702529,0.1127101108431816,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.839991569519043,0.1490915119647979,0.1417218595743179,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61212158203125,0.7965344786643982,0.1262094378471374,0.0887656360864639,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61163330078125,0.8254228234291077,0.1408793628215789,0.1339907050132751,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6112976074219,0.8476231694221497,0.1531325578689575,0.6916876435279846,287.6102600097656,288.6499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.1660461425781,287.6039123535156,1.0,0.2623916864395141,1.0,1.0,0.0,1.0,-1.4028608798980713,1.4028592109680176,1.6261144537565997e-06,1.060480713844299,0.0,0.0,0.0,30.10085678100586,25.0,-101.05886840820312,-0.0,229.29217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121826171875,0.7931254506111145,0.1245722919702529,0.1127101108431816,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.839991569519043,0.1490915119647979,0.1417218595743179,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61212158203125,0.7965344786643982,0.1262094378471374,0.0887656360864639,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61163330078125,0.8254228234291077,0.1408793628215789,0.1339907050132751,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6112976074219,0.8476231694221497,0.1531325578689575,0.6916876435279846,287.6102600097656,288.6499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.1660461425781,287.6039123535156,1.0,0.2623916864395141,1.0,1.0,0.0,1.0,-1.4028608798980713,1.4028592109680176,1.6261144537565997e-06,1.060480713844299,0.0,0.0,0.0,30.10085678100586,25.0,-101.05886840820312,-0.0,229.29217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7966604232788086,0.1243542283773422,0.112490989267826,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8440589904785156,0.1491682678461074,0.1417740285396576,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762634277344,0.8003270030021667,0.1260968297719955,0.0886720344424247,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757751464844,0.8292357325553894,0.1408920437097549,0.1339820474386215,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.8507981300354004,0.1526558101177215,0.6894271969795227,287.57440185546875,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.164794921875,287.568115234375,1.0,0.2613524198532104,1.0,1.0,0.0,1.0,-1.3998239040374756,1.3998223543167114,1.619674208086508e-06,1.0580079555511477,0.0,0.0,0.0,29.597490310668945,25.0,-100.43147277832033,-0.0,226.9169769287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.799837589263916,0.1241470202803611,0.1122846454381942,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8477982878684998,0.149249330163002,0.1418329179286956,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406494140625,0.8037437200546265,0.1259887665510177,0.0885833576321601,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401611328125,0.8327051401138306,0.1409095078706741,0.1339805573225021,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.53985595703125,0.8536299467086792,0.1521923989057541,0.6872419714927673,287.538818359375,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1636657714844,287.5325622558594,1.0,0.2604004144668579,1.0,1.0,0.014113999903202,1.0,-1.396915078163147,1.396907091140747,7.98006931290729e-06,1.0556294918060305,0.0,0.0,0.0,29.151630401611328,25.0,-99.67931365966795,-0.0,224.7372283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47100830078125,0.8050182461738586,0.1237645670771598,0.1119084656238555,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8541638851165771,0.1494234353303909,0.1419692784547805,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709167480469,0.8092986345291138,0.1257876902818679,0.0884213075041771,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8385410308837891,0.1409581005573272,0.1339977532625198,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701538085937,0.8581420183181763,0.1513044536113739,0.6830877661705017,287.4691467285156,288.8500061035156,287.3614196777344,286.09991455078125,287.3651428222656,297.1617431640625,287.4631042480469,1.0,0.2587499320507049,1.0,1.0,0.0423419997096061,1.0,-1.3914660215377808,1.391305446624756,0.0001605094003025,1.0510249137878418,0.0,0.0,0.0,28.425256729125977,25.0,-97.20311737060548,-0.0,220.93429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47100830078125,0.8050182461738586,0.1237645670771598,0.1119084656238555,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8541638851165771,0.1494234353303909,0.1419692784547805,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709167480469,0.8092986345291138,0.1257876902818679,0.0884213075041771,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8385410308837891,0.1409581005573272,0.1339977532625198,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701538085937,0.8581420183181763,0.1513044536113739,0.6830877661705017,287.4691467285156,288.8500061035156,287.3614196777344,286.09991455078125,287.3651428222656,297.1617431640625,287.4631042480469,1.0,0.2587499320507049,1.0,1.0,0.0423419997096061,1.0,-1.3914660215377808,1.391305446624756,0.0001605094003025,1.0510249137878418,0.0,0.0,0.0,28.425256729125977,25.0,-97.20311737060548,-0.0,220.93429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.406005859375,0.8088619112968445,0.1234224960207939,0.1115742996335029,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.8592681884765625,0.1496134102344513,0.1421264708042144,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.40594482421875,0.8133995532989502,0.1256092935800552,0.0882787853479385,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054870605469,0.843160092830658,0.1410247087478637,0.1340378224849701,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052734375,0.8613571524620056,0.1504616886377334,0.6791709065437317,287.40435791015625,288.95001220703125,287.2970886230469,286.0398254394531,287.3118591308594,297.1601867675781,287.3990783691406,1.0,0.2573638558387756,1.0,1.0,0.0705699995160102,1.0,-1.3864281177520752,1.3845794200897217,0.001848736195825,1.0452167987823486,0.0,0.0,0.0,27.86801719665528,25.0,-89.54096984863281,-0.0,217.71051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.406005859375,0.8088619112968445,0.1234224960207939,0.1115742996335029,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.8592681884765625,0.1496134102344513,0.1421264708042144,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.40594482421875,0.8133995532989502,0.1256092935800552,0.0882787853479385,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054870605469,0.843160092830658,0.1410247087478637,0.1340378224849701,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052734375,0.8613571524620056,0.1504616886377334,0.6791709065437317,287.40435791015625,288.95001220703125,287.2970886230469,286.0398254394531,287.3118591308594,297.1601867675781,287.3990783691406,1.0,0.2573638558387756,1.0,1.0,0.0705699995160102,1.0,-1.3864281177520752,1.3845794200897217,0.001848736195825,1.0452167987823486,0.0,0.0,0.0,27.86801719665528,25.0,-89.54096984863281,-0.0,217.71051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38427734375,0.811700701713562,0.1231683120131492,0.1113016530871391,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847961425781,0.8633899688720703,0.1498594880104065,0.1423221677541732,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38433837890625,0.8164932727813721,0.1254952549934387,0.088170401751995,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3846435546875,0.8468475341796875,0.141147643327713,0.1341175585985183,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847961425781,0.8635754585266113,0.1497002243995666,0.6755523085594177,287.385498046875,289.04998779296875,287.2371520996094,285.9837341308594,287.4528503417969,297.15924072265625,287.3915405273437,1.0,0.2561815083026886,1.0,1.0,0.1196543648838996,1.0,-1.3819570541381836,1.3497763872146606,0.0321806967258453,1.011328101158142,0.0,0.0,0.0,27.430438995361328,25.0,-1.16468608379364,-0.0,214.96177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38427734375,0.811700701713562,0.1231683120131492,0.1113016530871391,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847961425781,0.8633899688720703,0.1498594880104065,0.1423221677541732,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38433837890625,0.8164932727813721,0.1254952549934387,0.088170401751995,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3846435546875,0.8468475341796875,0.141147643327713,0.1341175585985183,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847961425781,0.8635754585266113,0.1497002243995666,0.6755523085594177,287.385498046875,289.04998779296875,287.2371520996094,285.9837341308594,287.4528503417969,297.15924072265625,287.3915405273437,1.0,0.2561815083026886,1.0,1.0,0.1196543648838996,1.0,-1.3819570541381836,1.3497763872146606,0.0321806967258453,1.011328101158142,0.0,0.0,0.0,27.430438995361328,25.0,-1.16468608379364,-0.0,214.96177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762023925781,0.8165491223335266,0.1233968362212181,0.111333817243576,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57958984375,0.8695838451385498,0.1504997164011001,0.1427721232175827,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765686035156,0.8214393258094788,0.1257753819227218,0.0882524326443672,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5786437988281,0.8525029420852661,0.1416477411985397,0.1344413608312606,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5795288085937,0.8678691387176514,0.1493649929761886,0.6732707023620605,287.58380126953125,289.1499938964844,287.1824951171875,285.9324645996094,287.91265869140625,297.1618957519531,287.60906982421875,1.0,0.2552381455898285,1.0,1.0,0.1687387228012085,1.0,-1.3802801370620728,1.2780438661575315,0.1022362932562828,0.940037190914154,0.0,0.0,0.0,26.910871505737305,25.0,248.6669158935547,-0.0,213.0243377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
