time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762023925781,0.8165491223335266,0.1233968362212181,0.111333817243576,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57958984375,0.8695838451385498,0.1504997164011001,0.1427721232175827,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765686035156,0.8214393258094788,0.1257753819227218,0.0882524326443672,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5786437988281,0.8525029420852661,0.1416477411985397,0.1344413608312606,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5795288085937,0.8678691387176514,0.1493649929761886,0.6732707023620605,287.58380126953125,289.1499938964844,287.1824951171875,285.9324645996094,287.91265869140625,297.1618957519531,287.60906982421875,1.0,0.2552381455898285,1.0,1.0,0.1687387228012085,1.0,-1.3802801370620728,1.2780438661575315,0.1022362932562828,0.940037190914154,0.0,0.0,0.0,26.910871505737305,25.0,248.6669158935547,-0.0,213.0243377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7056884765625,0.8216201066970825,0.1238174214959144,0.1116055995225906,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.8755913376808167,0.1510891318321228,0.1432267278432846,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059631347656,0.8264666795730591,0.1261781901121139,0.0884599760174751,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077331542969,0.8581017851829529,0.1421546787023544,0.1348220109939575,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7084350585937,0.8729211688041687,0.1494849175214767,0.673291802406311,287.7120361328125,289.1499938964844,287.157470703125,285.90887451171875,288.04412841796875,297.1655578613281,287.73260498046875,1.0,0.2549185752868652,1.0,1.0,0.1932809054851532,1.0,-1.3818825483322144,1.2580320835113523,0.1238505095243454,0.9196903705596924,0.0,0.0,0.0,26.50941467285156,25.0,288.47515869140625,-0.0,212.6490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8250427246094,0.8281875848770142,0.1243782564997673,0.1120269075036048,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.8833714723587036,0.1518176048994064,0.14382866024971,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8253479003906,0.833003580570221,0.1267134696245193,0.0887722373008728,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8271789550781,0.8654182553291321,0.1427942216396331,0.1353430598974228,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.827880859375,0.8797439336776733,0.1497579216957092,0.6740729212760925,287.8316650390625,289.25,287.13409423828125,285.8868408203125,288.2057189941406,297.1702575683594,287.8544311523437,1.0,0.2547218203544616,1.0,1.0,0.2183800339698791,1.0,-1.3850475549697876,1.2354142665863037,0.1496333181858062,0.896432638168335,0.0,0.0,0.0,26.043933868408203,25.0,320.264892578125,-0.0,212.69862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.12127685546875,0.845591127872467,0.1259031891822815,0.1132231056690216,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1252746582031,0.9038032293319702,0.1536899954080581,0.1454122513532638,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1216735839844,0.8504856824874878,0.1281757354736328,0.0896619036793708,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1241149902344,0.8849372267723083,0.1444686651229858,0.1367465704679489,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1249694824219,0.8982950448989868,0.1507617533206939,0.6776255965232849,288.1300964355469,289.3500061035156,287.0928955078125,285.8477783203125,288.6163024902344,297.1823425292969,288.1605529785156,1.0,0.2547209858894348,1.0,1.0,0.268578290939331,1.0,-1.395399570465088,1.182429552078247,0.2129699885845184,0.8413718938827515,0.0,0.0,0.0,24.998374938964844,25.0,415.3054809570313,-0.0,214.01844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.12127685546875,0.845591127872467,0.1259031891822815,0.1132231056690216,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1252746582031,0.9038032293319702,0.1536899954080581,0.1454122513532638,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1216735839844,0.8504856824874878,0.1281757354736328,0.0896619036793708,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1241149902344,0.8849372267723083,0.1444686651229858,0.1367465704679489,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1249694824219,0.8982950448989868,0.1507617533206939,0.6776255965232849,288.1300964355469,289.3500061035156,287.0928955078125,285.8477783203125,288.6163024902344,297.1823425292969,288.1605529785156,1.0,0.2547209858894348,1.0,1.0,0.268578290939331,1.0,-1.395399570465088,1.182429552078247,0.2129699885845184,0.8413718938827515,0.0,0.0,0.0,24.998374938964844,25.0,415.3054809570313,-0.0,214.01844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5094909667969,0.8721810579299927,0.1280688941478729,0.1149535775184631,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5145263671875,0.9366220235824584,0.1562123745679855,0.1475690305233001,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5099792480469,0.8772357106208801,0.130249485373497,0.0909498035907745,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5130615234375,0.9143956899642944,0.1467606574296951,0.1386943757534027,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5140075683594,0.9283367395401,0.1524777561426162,0.6841657757759094,288.5205383300781,289.45001220703125,287.0598449707031,285.81610107421875,289.1319885253906,297.198486328125,288.558837890625,1.0,0.2553176879882812,1.0,1.0,0.3187765479087829,1.0,-1.411798357963562,1.1205708980560305,0.2912273705005646,0.776214063167572,0.0,0.0,0.0,23.76848030090332,25.0,533.8736572265625,-0.0,217.1914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5094909667969,0.8721810579299927,0.1280688941478729,0.1149535775184631,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5145263671875,0.9366220235824584,0.1562123745679855,0.1475690305233001,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5099792480469,0.8772357106208801,0.130249485373497,0.0909498035907745,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5130615234375,0.9143956899642944,0.1467606574296951,0.1386943757534027,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5140075683594,0.9283367395401,0.1524777561426162,0.6841657757759094,288.5205383300781,289.45001220703125,287.0598449707031,285.81610107421875,289.1319885253906,297.198486328125,288.558837890625,1.0,0.2553176879882812,1.0,1.0,0.3187765479087829,1.0,-1.411798357963562,1.1205708980560305,0.2912273705005646,0.776214063167572,0.0,0.0,0.0,23.76848030090332,25.0,533.8736572265625,-0.0,217.1914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9294128417969,0.915801465511322,0.1309293359518051,0.1173000857234001,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9339294433594,0.982442319393158,0.1594452410936355,0.1503828912973404,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9298095703125,0.9214121699333192,0.132986232638359,0.0926921069622039,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9325866699219,0.9631791710853576,0.1497259885072708,0.1412653177976608,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.933349609375,0.9743866324424744,0.1549861878156662,0.6941622495651245,288.93927001953125,289.54998779296875,287.0359191894531,285.79266357421875,289.5217590332031,297.2188415527344,288.9732971191406,1.0,0.2566227614879608,1.0,1.0,0.351114958524704,1.0,-1.435073971748352,1.0830849409103394,0.3519890010356903,0.7339375019073486,0.0,0.0,0.0,22.31098747253418,43.0,556.0654907226562,-0.0,222.5758514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9294128417969,0.915801465511322,0.1309293359518051,0.1173000857234001,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9339294433594,0.982442319393158,0.1594452410936355,0.1503828912973404,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9298095703125,0.9214121699333192,0.132986232638359,0.0926921069622039,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9325866699219,0.9631791710853576,0.1497259885072708,0.1412653177976608,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.933349609375,0.9743866324424744,0.1549861878156662,0.6941622495651245,288.93927001953125,289.54998779296875,287.0359191894531,285.79266357421875,289.5217590332031,297.2188415527344,288.9732971191406,1.0,0.2566227614879608,1.0,1.0,0.351114958524704,1.0,-1.435073971748352,1.0830849409103394,0.3519890010356903,0.7339375019073486,0.0,0.0,0.0,22.31098747253418,43.0,556.0654907226562,-0.0,222.5758514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.8760541677474976,0.1342793703079223,0.1202965155243873,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3361511230469,0.9401835203170776,0.1632269024848938,0.1539288163185119,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3320007324219,0.880413830280304,0.1362255811691284,0.0949417650699615,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348083496094,0.9175328612327576,0.1532146483659744,0.1445402354001999,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33551025390625,0.9290931224822998,0.1581560224294662,0.708113431930542,289.3415222167969,289.6499938964844,287.0220031738281,285.7783508300781,289.92138671875,297.24139404296875,289.3759460449219,1.0,0.2654277682304382,1.0,1.0,0.383453369140625,1.0,-1.4663985967636108,1.0486814975738523,0.4177171885967254,0.6930477619171143,0.0,0.0,0.0,25.352399826049805,61.0,561.6217041015625,-0.0,242.527084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.8760541677474976,0.1342793703079223,0.1202965155243873,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3361511230469,0.9401835203170776,0.1632269024848938,0.1539288163185119,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3320007324219,0.880413830280304,0.1362255811691284,0.0949417650699615,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348083496094,0.9175328612327576,0.1532146483659744,0.1445402354001999,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33551025390625,0.9290931224822998,0.1581560224294662,0.708113431930542,289.3415222167969,289.6499938964844,287.0220031738281,285.7783508300781,289.92138671875,297.24139404296875,289.3759460449219,1.0,0.2654277682304382,1.0,1.0,0.383453369140625,1.0,-1.4663985967636108,1.0486814975738523,0.4177171885967254,0.6930477619171143,0.0,0.0,0.0,25.352399826049805,61.0,561.6217041015625,-0.0,242.527084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.537353515625,0.8435884714126587,0.136117622256279,0.1220006123185157,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5418395996094,0.9000135064125061,0.1653057485818863,0.1559422314167022,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5377197265625,0.8473731279373169,0.1380136609077453,0.0962312966585159,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404663085937,0.8807669281959534,0.1551365852355957,0.146409124135971,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5411682128906,0.8901610374450684,0.1599603742361068,0.7163915038108826,289.5472106933594,289.6499938964844,287.01910400390625,285.77490234375,290.12518310546875,297.2533569335937,289.58160400390625,1.0,0.2719367444515228,1.0,1.0,0.3996225595474243,1.0,-1.4845892190933228,1.0323668718338013,0.4522222876548767,0.6729605197906494,0.0,0.0,0.0,28.457347869873047,61.0,566.6802978515625,-0.0,257.88104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.72857666015625,0.8141022324562073,0.1380511224269867,0.1238269358873367,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320861816406,0.8655810356140137,0.1674935817718505,0.1580974608659744,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7288513183594,0.8176015019416809,0.1398985236883163,0.0976168885827064,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73101806640625,0.8478764891624451,0.1571616530418396,0.148413747549057,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7315368652344,0.8561367392539978,0.1618909388780594,0.7254223823547363,289.7362060546875,289.75,287.0190734863281,285.7740173339844,290.1886291503906,297.2657165527344,289.7605895996094,1.0,0.279546856880188,1.0,1.0,0.4020316004753113,1.0,-1.5042794942855835,1.0391035079956057,0.4651759266853332,0.6755468845367432,0.0,0.0,0.0,32.3962516784668,64.0,511.5763854980469,-0.0,276.41229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635925292969,0.7823532223701477,0.1418882012367248,0.1274931579828262,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96563720703125,0.8330706357955933,0.1719209402799606,0.1624864488840103,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9637451171875,0.7857467532157898,0.1436922699213028,0.1004241630434989,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9649963378906,0.8167350888252258,0.1612617671489715,0.1524943113327026,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9653015136719,0.8239964246749878,0.1658506393432617,0.7440813779830933,289.96807861328125,289.8500061035156,287.0281066894531,285.7804870605469,290.2750549316406,297.2889404296875,289.983642578125,1.0,0.2919048070907593,1.0,1.0,0.4068496823310852,1.0,-1.5446206331253052,1.055963158607483,0.4886574447154999,0.6839216351509094,0.0,0.0,0.0,38.54441452026367,52.0,354.03277587890625,-0.0,310.7789001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635925292969,0.7823532223701477,0.1418882012367248,0.1274931579828262,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96563720703125,0.8330706357955933,0.1719209402799606,0.1624864488840103,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9637451171875,0.7857467532157898,0.1436922699213028,0.1004241630434989,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9649963378906,0.8167350888252258,0.1612617671489715,0.1524943113327026,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9653015136719,0.8239964246749878,0.1658506393432617,0.7440813779830933,289.96807861328125,289.8500061035156,287.0281066894531,285.7804870605469,290.2750549316406,297.2889404296875,289.983642578125,1.0,0.2919048070907593,1.0,1.0,0.4068496823310852,1.0,-1.5446206331253052,1.055963158607483,0.4886574447154999,0.6839216351509094,0.0,0.0,0.0,38.54441452026367,52.0,354.03277587890625,-0.0,310.7789001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.13720703125,0.7866453528404236,0.1455441266298294,0.1308310478925705,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1387634277344,0.8370602130889893,0.176259770989418,0.1666244119405746,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1372985839844,0.789996862411499,0.1473740935325622,0.103027120232582,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1382751464844,0.820594310760498,0.1652783304452896,0.1563275605440139,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1384582519531,0.8274853229522705,0.1697529703378677,0.7617342472076416,290.140625,289.95001220703125,287.04998779296875,285.79864501953125,290.366943359375,297.3089599609375,290.15264892578125,1.0,0.2976880371570587,1.0,1.0,0.4116677939891815,1.0,-1.5825185775756836,1.070961356163025,0.5115572214126587,0.6909425258636475,0.0,0.0,0.0,39.74483871459961,40.0,260.0458374023437,-0.0,332.2895812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.13720703125,0.7866453528404236,0.1455441266298294,0.1308310478925705,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1387634277344,0.8370602130889893,0.176259770989418,0.1666244119405746,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1372985839844,0.789996862411499,0.1473740935325622,0.103027120232582,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1382751464844,0.820594310760498,0.1652783304452896,0.1563275605440139,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1384582519531,0.8274853229522705,0.1697529703378677,0.7617342472076416,290.140625,289.95001220703125,287.04998779296875,285.79864501953125,290.366943359375,297.3089599609375,290.15264892578125,1.0,0.2976880371570587,1.0,1.0,0.4116677939891815,1.0,-1.5825185775756836,1.070961356163025,0.5115572214126587,0.6909425258636475,0.0,0.0,0.0,39.74483871459961,40.0,260.0458374023437,-0.0,332.2895812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.23486328125,0.8165176510810852,0.1489892452955246,0.1338536292314529,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2353210449219,0.8675932288169861,0.180461511015892,0.1705011576414108,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348937988281,0.8197647929191589,0.1509071290493011,0.1054270043969154,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2351989746094,0.8495119214057922,0.1691640466451645,0.1599046140909195,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352600097656,0.8565914630889893,0.1735166013240814,0.7781750559806824,290.23590087890625,290.04998779296875,287.08160400390625,285.825439453125,290.3337097167969,297.3256530761719,290.2394714355469,1.0,0.2990022897720337,1.0,1.0,0.4045692086219787,1.0,-1.6177186965942385,1.1050020456314087,0.5127165913581848,0.7175003886222839,0.0,0.0,0.0,37.04345703125,28.0,139.75741577148438,-0.0,342.61822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.23486328125,0.8165176510810852,0.1489892452955246,0.1338536292314529,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2353210449219,0.8675932288169861,0.180461511015892,0.1705011576414108,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348937988281,0.8197647929191589,0.1509071290493011,0.1054270043969154,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2351989746094,0.8495119214057922,0.1691640466451645,0.1599046140909195,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352600097656,0.8565914630889893,0.1735166013240814,0.7781750559806824,290.23590087890625,290.04998779296875,287.08160400390625,285.825439453125,290.3337097167969,297.3256530761719,290.2394714355469,1.0,0.2990022897720337,1.0,1.0,0.4045692086219787,1.0,-1.6177186965942385,1.1050020456314087,0.5127165913581848,0.7175003886222839,0.0,0.0,0.0,37.04345703125,28.0,139.75741577148438,-0.0,342.61822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.8768141269683838,0.1520600169897079,0.1364710927009582,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2608337402344,0.9398620128631592,0.1843615025281906,0.1740234494209289,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.880780816078186,0.1541394144296646,0.1075635626912117,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26080322265625,0.9166370630264282,0.17276231944561,0.1631392985582351,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26080322265625,0.9252602458000184,0.17694191634655,0.7928152084350586,290.26092529296875,290.1499938964844,287.1187744140625,285.85699462890625,290.2923889160156,297.33746337890625,290.2615661621094,1.0,0.2970656156539917,1.0,1.0,0.3974706530570984,1.0,-1.6491191387176514,1.1377817392349243,0.511337399482727,0.7435929179191589,0.0,0.0,0.0,31.73857307434082,25.0,54.54037094116211,-0.0,344.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.8768141269683838,0.1520600169897079,0.1364710927009582,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2608337402344,0.9398620128631592,0.1843615025281906,0.1740234494209289,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.880780816078186,0.1541394144296646,0.1075635626912117,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26080322265625,0.9166370630264282,0.17276231944561,0.1631392985582351,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26080322265625,0.9252602458000184,0.17694191634655,0.7928152084350586,290.26092529296875,290.1499938964844,287.1187744140625,285.85699462890625,290.2923889160156,297.33746337890625,290.2615661621094,1.0,0.2970656156539917,1.0,1.0,0.3974706530570984,1.0,-1.6491191387176514,1.1377817392349243,0.511337399482727,0.7435929179191589,0.0,0.0,0.0,31.73857307434082,25.0,54.54037094116211,-0.0,344.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.261474609375,0.9202760457992554,0.153461217880249,0.1376657038927078,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.261474609375,0.9847218990325928,0.1861936897039413,0.1756830513477325,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.261474609375,0.9252140522003174,0.1556412577629089,0.1085586547851562,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.261474609375,0.9650880694389344,0.174448937177658,0.1646602153778076,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.261474609375,0.9725188612937928,0.1785098910331726,0.799551248550415,290.26141357421875,290.1499938964844,287.13934326171875,285.8744201660156,290.2723083496094,297.3416442871094,290.2611999511719,1.0,0.2965028882026672,1.0,1.0,0.3939213454723358,1.0,-1.6636555194854736,1.153589367866516,0.5100661516189575,0.7562912702560425,0.0,0.0,0.0,29.34168243408203,25.0,26.864154815673828,-0.0,344.82196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596740722656,0.9344676733016968,0.1547543555498123,0.1388550996780395,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596435546875,0.9730287194252014,0.1883466690778732,0.163720354437828,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596740722656,0.93964284658432,0.1570451706647873,0.1095575243234634,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596435546875,0.9775624871253968,0.1760374307632446,0.1661865413188934,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596435546875,0.9840517640113832,0.1799512505531311,0.8061966300010681,290.2596130371094,290.25,287.1611328125,285.8929138183594,290.2625732421875,297.34552001953125,290.2593078613281,1.0,0.295499712228775,1.0,1.0,0.3918576538562774,1.0,-1.6617975234985352,1.1564364433288574,0.5053610801696777,0.7598766088485718,0.0,0.0,0.0,28.757078170776367,43.0,11.462390899658203,-0.0,342.1912536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572631835937,0.9313879013061525,0.1572148501873016,0.1411148309707641,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572937011719,0.9780293107032776,0.1935035735368728,0.1706010550260543,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572631835937,0.9370241165161132,0.1597462743520736,0.111478567123413,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572937011719,0.9754379391670228,0.1791036427021026,0.1691327691078186,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572937011719,0.9813870191574096,0.1826381534337997,0.8186075091362,290.25732421875,290.3500061035156,287.2082214355469,285.9328308105469,290.2619934082031,297.3566589355469,290.2577514648437,1.0,0.3019606471061706,1.0,1.0,0.387730211019516,1.0,-1.6934114694595337,1.184387445449829,0.5090239644050598,0.7805230617523193,0.0,0.0,0.0,29.895437240600582,61.0,2.6757848262786865,-0.0,362.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572631835937,0.9313879013061525,0.1572148501873016,0.1411148309707641,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572937011719,0.9780293107032776,0.1935035735368728,0.1706010550260543,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572631835937,0.9370241165161132,0.1597462743520736,0.111478567123413,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572937011719,0.9754379391670228,0.1791036427021026,0.1691327691078186,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572937011719,0.9813870191574096,0.1826381534337997,0.8186075091362,290.25732421875,290.3500061035156,287.2082214355469,285.9328308105469,290.2619934082031,297.3566589355469,290.2577514648437,1.0,0.3019606471061706,1.0,1.0,0.387730211019516,1.0,-1.6934114694595337,1.184387445449829,0.5090239644050598,0.7805230617523193,0.0,0.0,0.0,29.895437240600582,61.0,2.6757848262786865,-0.0,362.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26422119140625,0.8703175187110901,0.1595175713300705,0.1434034705162048,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2643127441406,0.936911404132843,0.1957703977823257,0.1854137629270553,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26422119140625,0.8752825260162354,0.1623034030199051,0.1134339570999145,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2642822265625,0.910426676273346,0.1820156127214431,0.1721168607473373,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2642822265625,0.9163615703582764,0.1850403100252151,0.8306373953819275,290.264404296875,290.45001220703125,287.2596740722656,285.9763488769531,290.269287109375,297.35430908203125,290.2649841308594,1.0,0.3148198425769806,1.0,1.0,0.3836027681827545,1.0,-1.7402386665344238,1.222043514251709,0.5181950926780701,0.8086041808128357,0.0,0.0,0.0,35.675262451171875,79.0,6.7830586433410645,-0.0,403.9203796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26422119140625,0.8703175187110901,0.1595175713300705,0.1434034705162048,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2643127441406,0.936911404132843,0.1957703977823257,0.1854137629270553,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26422119140625,0.8752825260162354,0.1623034030199051,0.1134339570999145,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2642822265625,0.910426676273346,0.1820156127214431,0.1721168607473373,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2642822265625,0.9163615703582764,0.1850403100252151,0.8306373953819275,290.264404296875,290.45001220703125,287.2596740722656,285.9763488769531,290.269287109375,297.35430908203125,290.2649841308594,1.0,0.3148198425769806,1.0,1.0,0.3836027681827545,1.0,-1.7402386665344238,1.222043514251709,0.5181950926780701,0.8086041808128357,0.0,0.0,0.0,35.675262451171875,79.0,6.7830586433410645,-0.0,403.9203796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3042297363281,0.7942981719970703,0.1616598516702652,0.1457592248916626,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.304931640625,0.8480881452560425,0.1984311491250991,0.1880839318037033,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3042907714844,0.7992730736732483,0.1647089719772339,0.1154498308897018,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3047180175781,0.8293204307556152,0.1847636699676513,0.1751721352338791,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.30474853515625,0.8328475952148438,0.1871343553066253,0.8423589468002319,290.3056945800781,290.54998779296875,287.3150634765625,286.0231018066406,290.3739624023437,297.3512878417969,290.31103515625,1.0,0.3302023410797119,1.0,1.0,0.3895423412322998,1.0,-1.7605596780776978,1.2239099740982056,0.5366496443748474,0.8058158159255981,0.0,0.0,0.0,47.45326232910156,67.0,59.89321517944336,-0.0,452.4300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3042297363281,0.7942981719970703,0.1616598516702652,0.1457592248916626,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.304931640625,0.8480881452560425,0.1984311491250991,0.1880839318037033,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3042907714844,0.7992730736732483,0.1647089719772339,0.1154498308897018,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3047180175781,0.8293204307556152,0.1847636699676513,0.1751721352338791,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.30474853515625,0.8328475952148438,0.1871343553066253,0.8423589468002319,290.3056945800781,290.54998779296875,287.3150634765625,286.0231018066406,290.3739624023437,297.3512878417969,290.31103515625,1.0,0.3302023410797119,1.0,1.0,0.3895423412322998,1.0,-1.7605596780776978,1.2239099740982056,0.5366496443748474,0.8058158159255981,0.0,0.0,0.0,47.45326232910156,67.0,59.89321517944336,-0.0,452.4300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3888244628906,0.778232991695404,0.1639482975006103,0.147919625043869,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.38970947265625,0.8323549628257751,0.2013506442308426,0.190934419631958,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.388916015625,0.7833908200263977,0.1672278642654419,0.1172984987497329,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.389404296875,0.8142580986022949,0.1876046955585479,0.1779834479093551,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.38946533203125,0.8167433142662048,0.1892133802175521,0.8523901104927063,290.390625,290.6499938964844,287.3739624023437,286.0726928710937,290.4892578125,297.3504943847656,290.39715576171875,1.0,0.3372001945972442,1.0,1.0,0.3954819142818451,1.0,-1.7842191457748413,1.227028727531433,0.5571904182434082,0.8038814067840576,0.0,0.0,0.0,52.05785369873047,55.0,105.34058380126952,-0.0,480.9910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3888244628906,0.778232991695404,0.1639482975006103,0.147919625043869,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.38970947265625,0.8323549628257751,0.2013506442308426,0.190934419631958,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.388916015625,0.7833908200263977,0.1672278642654419,0.1172984987497329,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.389404296875,0.8142580986022949,0.1876046955585479,0.1779834479093551,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.38946533203125,0.8167433142662048,0.1892133802175521,0.8523901104927063,290.390625,290.6499938964844,287.3739624023437,286.0726928710937,290.4892578125,297.3504943847656,290.39715576171875,1.0,0.3372001945972442,1.0,1.0,0.3954819142818451,1.0,-1.7842191457748413,1.227028727531433,0.5571904182434082,0.8038814067840576,0.0,0.0,0.0,52.05785369873047,55.0,105.34058380126952,-0.0,480.9910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4371337890625,0.7812275886535645,0.1651832610368728,0.1489899456501007,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.43804931640625,0.8353571891784668,0.2029154300689697,0.1923686563968658,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4372253417969,0.7865450382232666,0.1685594916343689,0.1182026788592338,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.437744140625,0.817304253578186,0.1890892833471298,0.1793539226055145,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43780517578125,0.8192121386528015,0.1902887970209121,0.8570950031280518,290.43902587890625,290.6499938964844,287.40460205078125,286.0984191894531,290.5470886230469,297.3509521484375,290.4459533691406,1.0,0.3385590314865112,1.0,1.0,0.3984517157077789,1.0,-1.795607566833496,1.2282532453536987,0.5673543810844421,0.8026556968688965,0.0,0.0,0.0,52.09616088867188,55.0,119.99396514892578,-0.0,488.3338012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.7893991470336914,0.1664820611476898,0.1500754505395889,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.843461811542511,0.2045475393533706,0.193823754787445,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4901123046875,0.7948985695838928,0.1699435412883758,0.1191105544567108,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906921386719,0.825208306312561,0.1906219869852066,0.1807249784469604,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.49072265625,0.8265392780303955,0.191400334239006,0.8617391586303711,290.4921264648437,290.75,287.4359741210937,286.1247253417969,290.6154479980469,297.3519897460937,290.5000305175781,1.0,0.3388673961162567,1.0,1.0,0.4025124609470367,1.0,-1.806971430778504,1.227403998374939,0.5795674324035645,0.7993589639663696,0.0,0.0,0.0,51.0610237121582,43.0,136.19049072265625,-0.0,492.4359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125793457031,0.8215601444244385,0.1693046241998672,0.1523408889770507,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6137390136719,0.877539873123169,0.2080357521772384,0.1968359798192978,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6127014160156,0.8268899321556091,0.1729003936052322,0.1209746822714805,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6133728027344,0.8572562336921692,0.1938652247190475,0.1835213154554367,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6133728027344,0.8574557900428772,0.1937801986932754,0.8711649179458618,290.6149597167969,290.8500061035156,287.50067138671875,286.1788635253906,290.75518798828125,297.3558349609375,290.6236572265625,1.0,0.3370557725429535,1.0,1.0,0.41063392162323,1.0,-1.8302228450775144,1.2256571054458618,0.6045657396316528,0.7925766706466675,0.0,0.0,0.0,46.39266204833984,31.0,163.40992736816406,-0.0,493.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125793457031,0.8215601444244385,0.1693046241998672,0.1523408889770507,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6137390136719,0.877539873123169,0.2080357521772384,0.1968359798192978,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6127014160156,0.8268899321556091,0.1729003936052322,0.1209746822714805,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6133728027344,0.8572562336921692,0.1938652247190475,0.1835213154554367,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6133728027344,0.8574557900428772,0.1937801986932754,0.8711649179458618,290.6149597167969,290.8500061035156,287.50067138671875,286.1788635253906,290.75518798828125,297.3558349609375,290.6236572265625,1.0,0.3370557725429535,1.0,1.0,0.41063392162323,1.0,-1.8302228450775144,1.2256571054458618,0.6045657396316528,0.7925766706466675,0.0,0.0,0.0,46.39266204833984,31.0,163.40992736816406,-0.0,493.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74383544921875,0.8855805397033691,0.1724265068769455,0.1547779589891433,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7450256347656,0.954870879650116,0.2118142396211624,0.2000218629837036,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74395751953125,0.8919819593429565,0.1761112660169601,0.1229399293661117,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7446594238281,0.9298375248908995,0.197355106472969,0.1864450424909591,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74462890625,0.9284890294075012,0.1963959634304046,0.8811265826225281,290.74627685546875,290.95001220703125,287.5676574707031,286.23468017578125,290.8944091796875,297.3616943359375,290.7552490234375,1.0,0.3329862654209137,1.0,1.0,0.4187554121017456,1.0,-1.854807019233704,1.2246249914169312,0.6301819682121277,0.7861832976341248,0.0,0.0,0.0,39.15176010131836,25.0,178.46632385253906,-0.0,486.2941589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
