time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74383544921875,0.8855805397033691,0.1724265068769455,0.1547779589891433,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7450256347656,0.954870879650116,0.2118142396211624,0.2000218629837036,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74395751953125,0.8919819593429565,0.1761112660169601,0.1229399293661117,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7446594238281,0.9298375248908995,0.197355106472969,0.1864450424909591,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74462890625,0.9284890294075012,0.1963959634304046,0.8811265826225281,290.74627685546875,290.95001220703125,287.5676574707031,286.23468017578125,290.8944091796875,297.3616943359375,290.7552490234375,1.0,0.3329862654209137,1.0,1.0,0.4187554121017456,1.0,-1.854807019233704,1.2246249914169312,0.6301819682121277,0.7861832976341248,0.0,0.0,0.0,39.15176010131836,25.0,178.46632385253906,-0.0,486.2941589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.9462313652038574,0.175748199224472,0.1575765162706375,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8752746582031,0.9694430232048036,0.2167292088270187,0.1777541786432266,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8749389648437,0.9535865783691406,0.1794916689395904,0.1251614093780517,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87554931640625,0.9885219931602478,0.2010178118944168,0.1897161304950714,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8755187988281,0.9863399863243104,0.1991840451955795,0.8927246332168579,290.8769836425781,291.04998779296875,287.636474609375,286.2917785644531,291.0172119140625,297.37139892578125,290.8849182128906,1.0,0.3283922076225281,1.0,1.0,0.4259000718593597,1.0,-1.8518989086151123,1.2087641954421997,0.6431347727775574,0.771325945854187,0.0,0.0,0.0,35.04982376098633,45.0,177.52029418945312,-0.0,471.4532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.9462313652038574,0.175748199224472,0.1575765162706375,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8752746582031,0.9694430232048036,0.2167292088270187,0.1777541786432266,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8749389648437,0.9535865783691406,0.1794916689395904,0.1251614093780517,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87554931640625,0.9885219931602478,0.2010178118944168,0.1897161304950714,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8755187988281,0.9863399863243104,0.1991840451955795,0.8927246332168579,290.8769836425781,291.04998779296875,287.636474609375,286.2917785644531,291.0172119140625,297.37139892578125,290.8849182128906,1.0,0.3283922076225281,1.0,1.0,0.4259000718593597,1.0,-1.8518989086151123,1.2087641954421997,0.6431347727775574,0.771325945854187,0.0,0.0,0.0,35.04982376098633,45.0,177.52029418945312,-0.0,471.4532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.9554402828216552,0.1792753338813781,0.1606746464967727,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.9680298566818236,0.2241491973400116,0.1757450699806213,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.9624813795089722,0.1830746084451675,0.1276091933250427,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005798339844,0.9951687455177308,0.2049420028924942,0.1933189779520034,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005187988281,0.9920741319656372,0.2022042125463485,0.9058728218078612,291.0020446777344,291.1499938964844,287.706787109375,286.3498229980469,291.1483764648437,297.3943786621094,291.0108642578125,1.0,0.3331650495529175,1.0,1.0,0.4330447614192962,1.0,-1.8763567209243768,1.209664225578308,0.6666926145553589,0.7663585543632507,0.0,0.0,0.0,35.50474166870117,65.0,178.6795654296875,-0.0,488.81744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.9554402828216552,0.1792753338813781,0.1606746464967727,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.9680298566818236,0.2241491973400116,0.1757450699806213,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.9624813795089722,0.1830746084451675,0.1276091933250427,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005798339844,0.9951687455177308,0.2049420028924942,0.1933189779520034,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005187988281,0.9920741319656372,0.2022042125463485,0.9058728218078612,291.0020446777344,291.1499938964844,287.706787109375,286.3498229980469,291.1483764648437,297.3943786621094,291.0108642578125,1.0,0.3331650495529175,1.0,1.0,0.4330447614192962,1.0,-1.8763567209243768,1.209664225578308,0.6666926145553589,0.7663585543632507,0.0,0.0,0.0,35.50474166870117,65.0,178.6795654296875,-0.0,488.81744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.066650390625,0.9463871717453004,0.1811175048351287,0.1623324751853943,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.067138671875,0.9750500321388244,0.2273578196763992,0.1863757222890854,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667724609375,0.9536846876144408,0.1849468797445297,0.1289189457893371,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.9883851408958436,0.2069571316242218,0.1952565908432006,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.984465718269348,0.2038101851940155,0.9130674600601196,291.06890869140625,291.1499938964844,287.7423400878906,286.3790588378906,291.21630859375,297.4037780761719,291.0778503417969,1.0,0.3386593163013458,1.0,1.0,0.4366171061992645,1.0,-1.9035842418670648,1.2190035581588743,0.6845806241035461,0.7695501446723938,0.0,0.0,0.0,36.980350494384766,65.0,182.3694305419922,-0.0,511.8440551757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.931000828742981,0.1830047070980072,0.1640501320362091,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.98372483253479,0.2298067063093185,0.2024895250797271,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.938525140285492,0.1868666112422943,0.130276471376419,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.9760502576828004,0.2090240120887756,0.1972312033176422,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.9710902571678162,0.2054685205221176,0.9206007122993468,291.1335754394531,291.1499938964844,287.77813720703125,286.40838623046875,291.26806640625,297.4091491699219,291.1413879394531,1.0,0.3459339141845703,1.0,1.0,0.4383573532104492,1.0,-1.9391210079193115,1.2365360260009766,0.702584981918335,0.7789996266365051,0.0,0.0,0.0,39.16253280639648,85.0,177.357666015625,-0.0,543.3609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437744140625,0.8378361463546753,0.1867235749959945,0.1678601205348968,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2443542480469,0.9015220403671264,0.2328782379627227,0.2203354388475418,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438659667969,0.8433350920677185,0.1906716376543045,0.133293941617012,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.874541699886322,0.2131385803222656,0.2016016095876693,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.8687505125999451,0.2087437063455581,0.937617301940918,291.2453918457031,291.1499938964844,287.85009765625,286.4671325683594,291.35565185546875,297.4070739746094,291.2513427734375,1.0,0.3630030751228332,1.0,1.0,0.441837877035141,1.0,-1.9748600721359253,1.2507164478302002,0.7241436243057251,0.7862600088119507,0.0,0.0,0.0,51.72964859008789,103.0,155.7327423095703,-0.0,617.3773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437744140625,0.8378361463546753,0.1867235749959945,0.1678601205348968,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2443542480469,0.9015220403671264,0.2328782379627227,0.2203354388475418,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438659667969,0.8433350920677185,0.1906716376543045,0.133293941617012,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.874541699886322,0.2131385803222656,0.2016016095876693,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.8687505125999451,0.2087437063455581,0.937617301940918,291.2453918457031,291.1499938964844,287.85009765625,286.4671325683594,291.35565185546875,297.4070739746094,291.2513427734375,1.0,0.3630030751228332,1.0,1.0,0.441837877035141,1.0,-1.9748600721359253,1.2507164478302002,0.7241436243057251,0.7862600088119507,0.0,0.0,0.0,51.72964859008789,103.0,155.7327423095703,-0.0,617.3773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.792115330696106,0.1904350668191909,0.1715999543666839,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3415222167969,0.8491068482398987,0.2363455295562744,0.2240465581417083,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407897949219,0.7978115081787109,0.1945062428712844,0.1362821012735366,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412170410156,0.8269137144088745,0.2173013687133789,0.205950990319252,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34112548828125,0.8209115266799927,0.2120259404182434,0.9543532133102416,291.3422546386719,291.1499938964844,287.9222717285156,286.525634765625,291.4444274902344,297.4089050292969,291.3481140136719,1.0,0.3822607100009918,1.0,1.0,0.4453183710575104,1.0,-2.0312376022338867,1.277244210243225,0.7539935111999512,0.7993893027305603,0.0,0.0,0.0,64.7011947631836,91.0,140.6737060546875,-0.0,700.0704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.792115330696106,0.1904350668191909,0.1715999543666839,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3415222167969,0.8491068482398987,0.2363455295562744,0.2240465581417083,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407897949219,0.7978115081787109,0.1945062428712844,0.1362821012735366,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412170410156,0.8269137144088745,0.2173013687133789,0.205950990319252,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34112548828125,0.8209115266799927,0.2120259404182434,0.9543532133102416,291.3422546386719,291.1499938964844,287.9222717285156,286.525634765625,291.4444274902344,297.4089050292969,291.3481140136719,1.0,0.3822607100009918,1.0,1.0,0.4453183710575104,1.0,-2.0312376022338867,1.277244210243225,0.7539935111999512,0.7993893027305603,0.0,0.0,0.0,64.7011947631836,91.0,140.6737060546875,-0.0,700.0704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.7786461710929871,0.1940391957759857,0.1750542819499969,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.8348877429962158,0.2402070462703704,0.2278170585632324,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.7843002080917358,0.1982663124799728,0.1390705704689026,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.8139321208000183,0.2214011549949646,0.2100424170494079,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.8067057728767395,0.2152039706707,0.9696864485740662,291.4055480957031,291.1499938964844,287.9942626953125,286.58355712890625,291.4629821777344,297.4114074707031,291.4081420898437,1.0,0.3916338980197906,1.0,1.0,0.441126137971878,1.0,-2.0665972232818604,1.3059608936309814,0.7606364488601685,0.8201121091842651,0.0,0.0,0.0,71.03556823730469,79.0,92.2554931640625,-0.0,751.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.7786461710929871,0.1940391957759857,0.1750542819499969,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.8348877429962158,0.2402070462703704,0.2278170585632324,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.7843002080917358,0.1982663124799728,0.1390705704689026,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.8139321208000183,0.2214011549949646,0.2100424170494079,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.8067057728767395,0.2152039706707,0.9696864485740662,291.4055480957031,291.1499938964844,287.9942626953125,286.58355712890625,291.4629821777344,297.4114074707031,291.4081420898437,1.0,0.3916338980197906,1.0,1.0,0.441126137971878,1.0,-2.0665972232818604,1.3059608936309814,0.7606364488601685,0.8201121091842651,0.0,0.0,0.0,71.03556823730469,79.0,92.2554931640625,-0.0,751.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4394836425781,0.7868458032608032,0.1974794864654541,0.1781346201896667,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.439697265625,0.8426259756088257,0.2442032545804977,0.2315215617418289,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43951416015625,0.7927423715591431,0.2019056230783462,0.1415977776050567,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.43963623046875,0.8219137787818909,0.2253865599632263,0.2137874513864517,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4395751953125,0.8139037489891052,0.2182153016328811,0.9831585884094238,291.4399108886719,291.1499938964844,288.0656433105469,286.6404724121094,291.4765930175781,297.4136657714844,291.4416809082031,1.0,0.3953427672386169,1.0,1.0,0.4369338750839233,1.0,-2.0984623432159424,1.3333431482315063,0.7651192545890808,0.840236485004425,0.0,0.0,0.0,70.89007568359375,67.0,58.14784622192383,-0.0,778.5507202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4394836425781,0.7868458032608032,0.1974794864654541,0.1781346201896667,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.439697265625,0.8426259756088257,0.2442032545804977,0.2315215617418289,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43951416015625,0.7927423715591431,0.2019056230783462,0.1415977776050567,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.43963623046875,0.8219137787818909,0.2253865599632263,0.2137874513864517,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4395751953125,0.8139037489891052,0.2182153016328811,0.9831585884094238,291.4399108886719,291.1499938964844,288.0656433105469,286.6404724121094,291.4765930175781,297.4136657714844,291.4416809082031,1.0,0.3953427672386169,1.0,1.0,0.4369338750839233,1.0,-2.0984623432159424,1.3333431482315063,0.7651192545890808,0.840236485004425,0.0,0.0,0.0,70.89007568359375,67.0,58.14784622192383,-0.0,778.5507202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525146484375,0.7965297698974609,0.1991463303565979,0.1795633435249328,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4527282714844,0.8522443771362305,0.246215134859085,0.233331024646759,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525451660156,0.8025937676429749,0.2036834061145782,0.1427838504314422,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.831140398979187,0.2273380309343338,0.2155560553073883,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45263671875,0.8226549625396729,0.2196561098098755,0.9893015623092652,291.4529113769531,291.1499938964844,288.1009521484375,286.66845703125,291.4830017089844,297.4145202636719,291.45440673828125,1.0,0.3957008719444275,1.0,1.0,0.4348377585411072,1.0,-2.113280296325684,1.3464592695236206,0.766821026802063,0.849963903427124,0.0,0.0,0.0,69.18455505371094,67.0,47.278900146484375,-0.0,785.4269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4598083496094,0.8096585273742676,0.2007808685302734,0.180934339761734,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4598388671875,0.8658007383346558,0.2482233643531799,0.235111191868782,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4598083496094,0.8155778050422668,0.2054345309734344,0.1439291834831237,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4598083496094,0.8438419699668884,0.2292627543210983,0.21726955473423,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4598083496094,0.8345810174942017,0.2210537046194076,0.9951109886169434,291.4598388671875,291.1499938964844,288.135986328125,286.696044921875,291.47119140625,297.4151611328125,291.4598388671875,1.0,0.3953352868556976,1.0,1.0,0.4305151104927063,1.0,-2.1274774074554443,1.363621711730957,0.7638557553291321,0.863862156867981,0.0,0.0,0.0,66.68435668945312,55.0,29.361045837402344,-0.0,788.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.84562087059021,0.2038906514644622,0.1834847331047058,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9077743291854858,0.2521503567695617,0.2385427504777908,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8519958853721619,0.208802118897438,0.1460865139961242,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8834819793701172,0.2329784333705902,0.2205165475606918,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.871756911277771,0.2236608415842056,1.005638837814331,291.4493713378906,291.1499938964844,288.20489501953125,286.7498779296875,291.4415283203125,297.41522216796875,291.4485168457031,1.0,0.3928689956665039,1.0,1.0,0.4218698441982269,1.0,-2.153801441192627,1.3977417945861816,0.7560595273971558,0.8919146060943604,0.0,0.0,0.0,59.85848236083984,43.0,-4.255517482757568,-0.0,787.5365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.84562087059021,0.2038906514644622,0.1834847331047058,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9077743291854858,0.2521503567695617,0.2385427504777908,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8519958853721619,0.208802118897438,0.1460865139961242,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8834819793701172,0.2329784333705902,0.2205165475606918,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.871756911277771,0.2236608415842056,1.005638837814331,291.4493713378906,291.1499938964844,288.20489501953125,286.7498779296875,291.4415283203125,297.41522216796875,291.4485168457031,1.0,0.3928689956665039,1.0,1.0,0.4218698441982269,1.0,-2.153801441192627,1.3977417945861816,0.7560595273971558,0.8919146060943604,0.0,0.0,0.0,59.85848236083984,43.0,-4.255517482757568,-0.0,787.5365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.428955078125,0.9110366106033324,0.2067917585372924,0.1857839822769165,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42877197265625,0.9827674031257628,0.2559252679347992,0.2417737245559692,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.9195265769958496,0.211984246969223,0.1480671912431717,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288330078125,0.9582403302192688,0.2365083247423172,0.2235246151685714,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288635253906,0.9429031014442444,0.2260046899318695,1.014693021774292,291.4285888671875,291.1499938964844,288.2719421386719,286.80157470703125,291.4100036621094,297.4136657714844,291.42730712890625,1.0,0.3887099027633667,1.0,1.0,0.4132245779037475,1.0,-2.177313804626465,1.430730223655701,0.7465836405754089,0.9194602966308594,0.0,0.0,0.0,51.36021041870117,46.0,-23.204051971435547,-0.0,777.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.428955078125,0.9110366106033324,0.2067917585372924,0.1857839822769165,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42877197265625,0.9827674031257628,0.2559252679347992,0.2417737245559692,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.9195265769958496,0.211984246969223,0.1480671912431717,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288330078125,0.9582403302192688,0.2365083247423172,0.2235246151685714,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288635253906,0.9429031014442444,0.2260046899318695,1.014693021774292,291.4285888671875,291.1499938964844,288.2719421386719,286.80157470703125,291.4100036621094,297.4136657714844,291.42730712890625,1.0,0.3887099027633667,1.0,1.0,0.4132245779037475,1.0,-2.177313804626465,1.430730223655701,0.7465836405754089,0.9194602966308594,0.0,0.0,0.0,51.36021041870117,46.0,-23.204051971435547,-0.0,777.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041748046875,0.9469858407974244,0.2094772607088089,0.188135340809822,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40399169921875,0.9940490126609802,0.2601097524166107,0.2308820337057113,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.9558414220809937,0.2149609923362732,0.1500973254442215,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4040222167969,0.9891995191574096,0.2398326843976974,0.2265992313623428,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4040832519531,0.975300431251526,0.2280680984258651,1.0237247943878174,291.4037780761719,291.1499938964844,288.3367614746094,286.8507995605469,291.3798217773437,297.4125061035156,291.4022216796875,1.0,0.3876470923423767,1.0,1.0,0.4052286744117737,1.0,-2.184093952178955,1.4525781869888306,0.7315157651901245,0.9398235082626344,0.0,0.0,0.0,48.6890869140625,66.0,-32.37068557739258,-0.0,773.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041748046875,0.9469858407974244,0.2094772607088089,0.188135340809822,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40399169921875,0.9940490126609802,0.2601097524166107,0.2308820337057113,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.9558414220809937,0.2149609923362732,0.1500973254442215,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4040222167969,0.9891995191574096,0.2398326843976974,0.2265992313623428,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4040832519531,0.975300431251526,0.2280680984258651,1.0237247943878174,291.4037780761719,291.1499938964844,288.3367614746094,286.8507995605469,291.3798217773437,297.4125061035156,291.4022216796875,1.0,0.3876470923423767,1.0,1.0,0.4052286744117737,1.0,-2.184093952178955,1.4525781869888306,0.7315157651901245,0.9398235082626344,0.0,0.0,0.0,48.6890869140625,66.0,-32.37068557739258,-0.0,773.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37713623046875,0.9368773102760316,0.2120462656021118,0.1905009299516677,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.376953125,0.9968639016151428,0.2646031975746155,0.2432341277599334,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771057128906,0.94636207818985,0.2178261876106262,0.1521427184343338,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.9816820025444032,0.2430479675531387,0.2296961396932602,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3770446777344,0.965190291404724,0.2299604266881942,1.0325648784637451,291.37677001953125,291.1499938964844,288.3988647460937,286.89715576171875,291.354736328125,297.4134216308594,291.3755798339844,1.0,0.3951287567615509,1.0,1.0,0.3972328007221222,1.0,-2.218503713607788,1.4917997121810913,0.726703941822052,0.9706273078918456,0.0,0.0,0.0,50.99989318847656,86.0,-34.87210464477539,-0.0,813.5924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37713623046875,0.9368773102760316,0.2120462656021118,0.1905009299516677,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.376953125,0.9968639016151428,0.2646031975746155,0.2432341277599334,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771057128906,0.94636207818985,0.2178261876106262,0.1521427184343338,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.9816820025444032,0.2430479675531387,0.2296961396932602,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3770446777344,0.965190291404724,0.2299604266881942,1.0325648784637451,291.37677001953125,291.1499938964844,288.3988647460937,286.89715576171875,291.354736328125,297.4134216308594,291.3755798339844,1.0,0.3951287567615509,1.0,1.0,0.3972328007221222,1.0,-2.218503713607788,1.4917997121810913,0.726703941822052,0.9706273078918456,0.0,0.0,0.0,50.99989318847656,86.0,-34.87210464477539,-0.0,813.5924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3650817871094,0.9096769094467164,0.2132769525051117,0.1917358487844467,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648986816406,0.9839468002319336,0.2660191655158996,0.2515743672847748,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3650817871094,0.9190142750740052,0.219205230474472,0.1532065421342849,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.364990234375,0.9577783346176147,0.2446034550666809,0.2313014268875122,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3650207519531,0.9379935264587402,0.2308319211006164,1.0371581315994265,291.3647766113281,291.1499938964844,288.4288024902344,286.91912841796875,291.3421325683594,297.40997314453125,291.3636169433594,1.0,0.4012414216995239,1.0,1.0,0.3932348489761352,1.0,-2.240166425704956,1.514274001121521,0.7258924841880798,0.9885031580924988,0.0,0.0,0.0,54.62452697753906,86.0,-34.50031280517578,-0.0,847.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3539123535156,0.8716282248497009,0.2144380509853363,0.1930174976587295,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.353759765625,0.9435633420944214,0.2673890590667724,0.2530900239944458,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538818359375,0.8797714114189148,0.2205138206481933,0.1543063968420028,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35382080078125,0.9138572216033936,0.2460900396108627,0.2329568266868591,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538513183594,0.8949791789054871,0.2316163629293441,1.0419126749038696,291.3536376953125,291.1499938964844,288.4579162597656,286.94024658203125,291.3356628417969,297.4056091308594,291.352783203125,1.0,0.4079124927520752,1.0,1.0,0.3904255926609039,1.0,-2.251115798950196,1.5277544260025024,0.7233613729476929,0.9992862343788148,0.0,0.0,0.0,60.693389892578125,106.0,-31.59724807739257,-0.0,881.4553833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3389892578125,0.816072940826416,0.216676265001297,0.1955614387989044,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388977050781,0.8754125833511353,0.2702264189720154,0.2562755346298218,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3389892578125,0.8233855366706848,0.2230379581451416,0.1564860492944717,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33892822265625,0.8521051406860352,0.2489736378192901,0.2362441271543502,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3389587402344,0.8349440693855286,0.2330482900142669,1.0510854721069336,291.3388061523437,291.1499938964844,288.5134582519531,286.979736328125,291.3250427246094,297.39801025390625,291.338134765625,1.0,0.4231026172637939,1.0,1.0,0.3848071098327636,1.0,-2.275585174560547,1.5561059713363647,0.7194792628288269,1.0219500064849854,0.0,0.0,0.0,75.15055084228516,109.0,-23.55089569091797,-0.0,961.4782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3389892578125,0.816072940826416,0.216676265001297,0.1955614387989044,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388977050781,0.8754125833511353,0.2702264189720154,0.2562755346298218,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3389892578125,0.8233855366706848,0.2230379581451416,0.1564860492944717,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33892822265625,0.8521051406860352,0.2489736378192901,0.2362441271543502,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3389587402344,0.8349440693855286,0.2330482900142669,1.0510854721069336,291.3388061523437,291.1499938964844,288.5134582519531,286.979736328125,291.3250427246094,297.39801025390625,291.338134765625,1.0,0.4231026172637939,1.0,1.0,0.3848071098327636,1.0,-2.275585174560547,1.5561059713363647,0.7194792628288269,1.0219500064849854,0.0,0.0,0.0,75.15055084228516,109.0,-23.55089569091797,-0.0,961.4782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.7877907156944275,0.2188128679990768,0.1978751420974731,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.8458547592163086,0.2731063663959503,0.2593812942504883,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.7957547903060913,0.225453495979309,0.1584809273481369,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.8247545957565308,0.2517513334751129,0.2392845302820205,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.8065953850746155,0.2343264073133468,1.0588539838790894,291.3248596191406,291.1499938964844,288.5650634765625,287.0152282714844,291.3120422363281,297.3912048339844,291.3241577148437,1.0,0.4341813921928406,1.0,1.0,0.3791886270046234,1.0,-2.2974789142608643,1.5830942392349243,0.7143847942352295,1.0438812971115112,0.0,0.0,0.0,85.96367645263672,97.0,-20.772384643554688,-0.0,1026.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.7877907156944275,0.2188128679990768,0.1978751420974731,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.8458547592163086,0.2731063663959503,0.2593812942504883,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.7957547903060913,0.225453495979309,0.1584809273481369,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.8247545957565308,0.2517513334751129,0.2392845302820205,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.8065953850746155,0.2343264073133468,1.0588539838790894,291.3248596191406,291.1499938964844,288.5650634765625,287.0152282714844,291.3120422363281,297.3912048339844,291.3241577148437,1.0,0.4341813921928406,1.0,1.0,0.3791886270046234,1.0,-2.2974789142608643,1.5830942392349243,0.7143847942352295,1.0438812971115112,0.0,0.0,0.0,85.96367645263672,97.0,-20.772384643554688,-0.0,1026.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.315673828125,0.784937858581543,0.2208997458219528,0.1998253911733627,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3156433105469,0.8432597517967224,0.2759995460510254,0.2621819376945495,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.315673828125,0.7931089401245117,0.2278049886226654,0.160185232758522,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3156433105469,0.8223443031311035,0.2544635534286499,0.2419313192367553,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.315673828125,0.8024725317955017,0.2355038374662399,1.0645843744277954,291.31561279296875,291.1499938964844,288.61236572265625,287.0463562011719,291.3082275390625,297.3852233886719,291.3153076171875,1.0,0.4380057156085968,1.0,1.0,0.3750037848949432,1.0,-2.3153011798858643,1.6044143438339231,0.7108869552612305,1.061102271080017,0.0,0.0,0.0,88.57221984863281,85.0,-13.830463409423828,-0.0,1055.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.315673828125,0.784937858581543,0.2208997458219528,0.1998253911733627,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3156433105469,0.8432597517967224,0.2759995460510254,0.2621819376945495,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.315673828125,0.7931089401245117,0.2278049886226654,0.160185232758522,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3156433105469,0.8223443031311035,0.2544635534286499,0.2419313192367553,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.315673828125,0.8024725317955017,0.2355038374662399,1.0645843744277954,291.31561279296875,291.1499938964844,288.61236572265625,287.0463562011719,291.3082275390625,297.3852233886719,291.3153076171875,1.0,0.4380057156085968,1.0,1.0,0.3750037848949432,1.0,-2.3153011798858643,1.6044143438339231,0.7108869552612305,1.061102271080017,0.0,0.0,0.0,88.57221984863281,85.0,-13.830463409423828,-0.0,1055.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087463378906,0.7968465089797974,0.2230009883642196,0.2015735208988189,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8555805087089539,0.2789226770401001,0.2647923231124878,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.8053593635559082,0.230150356888771,0.1617180407047271,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.833961009979248,0.2571653723716736,0.2443421185016632,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.8131122589111328,0.2366482764482498,1.0690793991088867,291.3086242675781,291.1499938964844,288.6549072265625,287.07275390625,291.3020324707031,297.3803405761719,291.30828857421875,1.0,0.4374975860118866,1.0,1.0,0.3708189725875854,1.0,-2.330676555633545,1.6242152452468872,0.7064613103866577,1.0773470401763916,0.0,0.0,0.0,85.63133239746094,73.0,-11.110074043273926,-0.0,1060.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087463378906,0.7968465089797974,0.2230009883642196,0.2015735208988189,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8555805087089539,0.2789226770401001,0.2647923231124878,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.8053593635559082,0.230150356888771,0.1617180407047271,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.833961009979248,0.2571653723716736,0.2443421185016632,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.8131122589111328,0.2366482764482498,1.0690793991088867,291.3086242675781,291.1499938964844,288.6549072265625,287.07275390625,291.3020324707031,297.3803405761719,291.30828857421875,1.0,0.4374975860118866,1.0,1.0,0.3708189725875854,1.0,-2.330676555633545,1.6242152452468872,0.7064613103866577,1.0773470401763916,0.0,0.0,0.0,85.63133239746094,73.0,-11.110074043273926,-0.0,1060.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.8072425127029419,0.2240563780069351,0.2024016827344894,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.8665345311164856,0.2803904116153717,0.2660512924194336,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30474853515625,0.8155583143234253,0.2313227504491806,0.162444531917572,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.8441198468208313,0.258514791727066,0.2454922050237655,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30474853515625,0.8223251104354858,0.2372143417596817,1.071039080619812,291.3046569824219,291.1499938964844,288.6742858886719,287.08404541015625,291.29766845703125,297.37823486328125,291.30426025390625,1.0,0.4361337125301361,1.0,1.0,0.3687265515327453,1.0,-2.3377933502197266,1.6337990760803225,0.7039942145347595,1.0852850675582886,0.0,0.0,0.0,82.77739715576172,73.0,-11.219076156616213,-0.0,1056.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
