time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.8198260068893433,0.2251128107309341,0.203207790851593,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008728027344,0.8808557987213135,0.2818591594696045,0.2672872841358185,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.8279803991317749,0.2324943393468856,0.1631522625684738,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009033203125,0.8574370741844177,0.2598629593849182,0.2466163337230682,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009033203125,0.8340836763381958,0.2377775311470031,1.0728665590286257,291.30084228515625,291.1499938964844,288.6923217773437,287.09405517578125,291.2947692871094,297.37628173828125,291.300537109375,1.0,0.4342584609985351,1.0,1.0,0.366921454668045,1.0,-2.3446433544158936,1.6425868272781372,0.7020564079284668,1.0924915075302124,0.0,0.0,0.0,79.28764343261719,61.0,-10.63958740234375,-0.0,1049.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936706542969,0.8543872237205505,0.2272284626960754,0.2047700583934784,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936096191406,0.9234192371368408,0.2847964167594909,0.2697047889232635,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29364013671875,0.8635609745979309,0.2348367124795913,0.1645257920026779,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936096191406,0.896590530872345,0.2625574469566345,0.2488066554069519,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29364013671875,0.8688649535179138,0.2388997375965118,1.0762324333190918,291.2935485839844,291.1499938964844,288.7241516113281,287.10986328125,291.28680419921875,297.372802734375,291.29315185546875,1.0,0.4293548166751861,1.0,1.0,0.3633112609386444,1.0,-2.357750177383423,1.6597615480422974,0.6979888081550598,1.106645584106445,0.0,0.0,0.0,70.87955474853516,49.0,-10.65906047821045,-0.0,1030.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936706542969,0.8543872237205505,0.2272284626960754,0.2047700583934784,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936096191406,0.9234192371368408,0.2847964167594909,0.2697047889232635,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29364013671875,0.8635609745979309,0.2348367124795913,0.1645257920026779,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936096191406,0.896590530872345,0.2625574469566345,0.2488066554069519,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29364013671875,0.8688649535179138,0.2388997375965118,1.0762324333190918,291.2935485839844,291.1499938964844,288.7241516113281,287.10986328125,291.28680419921875,297.372802734375,291.29315185546875,1.0,0.4293548166751861,1.0,1.0,0.3633112609386444,1.0,-2.357750177383423,1.6597615480422974,0.6979888081550598,1.106645584106445,0.0,0.0,0.0,70.87955474853516,49.0,-10.65906047821045,-0.0,1030.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2838439941406,0.914588451385498,0.2293304651975631,0.2062802910804748,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.9892981648445128,0.2877248227596283,0.2720650732517242,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2838134765625,0.9263944625854492,0.2371650636196136,0.1658576279878616,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837829589844,0.9653365015983582,0.2652378380298614,0.2509400546550751,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2838134765625,0.9311590194702148,0.2400079667568206,1.0793250799179075,291.28369140625,291.1499938964844,288.75,287.119873046875,291.2746887207031,297.36968994140625,291.2831420898437,1.0,0.4233408272266388,1.0,1.0,0.3597010672092438,1.0,-2.3696117401123047,1.676218032836914,0.6933937668800354,1.1204148530960083,0.0,0.0,0.0,61.222267150878906,52.0,-13.401458740234377,-0.0,1004.4224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2838439941406,0.914588451385498,0.2293304651975631,0.2062802910804748,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.9892981648445128,0.2877248227596283,0.2720650732517242,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2838134765625,0.9263944625854492,0.2371650636196136,0.1658576279878616,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837829589844,0.9653365015983582,0.2652378380298614,0.2509400546550751,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2838134765625,0.9311590194702148,0.2400079667568206,1.0793250799179075,291.28369140625,291.1499938964844,288.75,287.119873046875,291.2746887207031,297.36968994140625,291.2831420898437,1.0,0.4233408272266388,1.0,1.0,0.3597010672092438,1.0,-2.3696117401123047,1.676218032836914,0.6933937668800354,1.1204148530960083,0.0,0.0,0.0,61.222267150878906,52.0,-13.401458740234377,-0.0,1004.4224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.9475371837615968,0.2313566356897354,0.2079932540655136,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729187011719,0.9990000128746032,0.2912056148052215,0.2603209912776947,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.9592394828796388,0.2394217699766159,0.1673492938280105,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729187011719,0.992486834526062,0.2678499221801758,0.2532919347286224,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.9619261622428894,0.2410506904125213,1.0834630727767944,291.2728271484375,291.1499938964844,288.7728576660156,287.1249389648437,291.262939453125,297.3686828613281,291.2721862792969,1.0,0.4207511842250824,1.0,1.0,0.356679230928421,1.0,-2.367973804473877,1.682644605636597,0.685329020023346,1.127347707748413,0.0,0.0,0.0,57.85365295410156,72.0,-14.956439018249512,-0.0,988.7643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.9475371837615968,0.2313566356897354,0.2079932540655136,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729187011719,0.9990000128746032,0.2912056148052215,0.2603209912776947,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.9592394828796388,0.2394217699766159,0.1673492938280105,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729187011719,0.992486834526062,0.2678499221801758,0.2532919347286224,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.9619261622428894,0.2410506904125213,1.0834630727767944,291.2728271484375,291.1499938964844,288.7728576660156,287.1249389648437,291.262939453125,297.3686828613281,291.2721862792969,1.0,0.4207511842250824,1.0,1.0,0.356679230928421,1.0,-2.367973804473877,1.682644605636597,0.685329020023346,1.127347707748413,0.0,0.0,0.0,57.85365295410156,72.0,-14.956439018249512,-0.0,988.7643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.9375401735305786,0.2333738058805465,0.2098455429077148,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.9990000128746032,0.2951080203056335,0.2708069384098053,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.9498586058616638,0.2416747212409973,0.1689530462026596,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.9852876663208008,0.2704678177833557,0.2558028995990753,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.9509251713752748,0.2421113401651382,1.0884004831314087,291.2636413574219,291.1499938964844,288.79595947265625,287.1263732910156,291.25860595703125,297.3704833984375,291.2635192871094,1.0,0.4267629086971283,1.0,1.0,0.3536573648452759,1.0,-2.3934764862060547,1.7066361904144287,0.6868401765823364,1.1450309753417969,0.0,0.0,0.0,60.08729934692383,92.0,-11.599452018737791,-0.0,1025.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.9375401735305786,0.2333738058805465,0.2098455429077148,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.9990000128746032,0.2951080203056335,0.2708069384098053,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.9498586058616638,0.2416747212409973,0.1689530462026596,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.9852876663208008,0.2704678177833557,0.2558028995990753,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.9509251713752748,0.2421113401651382,1.0884004831314087,291.2636413574219,291.1499938964844,288.79595947265625,287.1263732910156,291.25860595703125,297.3704833984375,291.2635192871094,1.0,0.4267629086971283,1.0,1.0,0.3536573648452759,1.0,-2.3934764862060547,1.7066361904144287,0.6868401765823364,1.1450309753417969,0.0,0.0,0.0,60.08729934692383,92.0,-11.599452018737791,-0.0,1025.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.9172608256340028,0.2343702316284179,0.2108396738767624,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.993382453918457,0.2963237464427948,0.2803322970867157,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.9297674894332886,0.2427915781736374,0.1698091328144073,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.9686095118522644,0.2717700898647308,0.2571353316307068,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.9299885034561156,0.2426359057426452,1.0912495851516724,291.26141357421875,291.1499938964844,288.8075866699219,287.12579345703125,291.25762939453125,297.3678283691406,291.2613525390625,1.0,0.4322187602519989,1.0,1.0,0.3521464467048645,1.0,-2.413768768310547,1.7235027551651,0.6902661323547363,1.1573337316513062,0.0,0.0,0.0,63.33293914794922,92.0,-9.007746696472168,-0.0,1059.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.881533682346344,0.2353117913007736,0.211926132440567,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.9597843289375304,0.297410786151886,0.2816195487976074,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8922205567359924,0.2438571006059646,0.170739084482193,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.9296062588691713,0.273020476102829,0.2585681676864624,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8916633129119873,0.2431040406227111,1.0945619344711304,291.2598876953125,291.1499938964844,288.8192138671875,287.1243896484375,291.2570495605469,297.3638916015625,291.2597961425781,1.0,0.4381852447986603,1.0,1.0,0.3510849475860595,1.0,-2.4218716621398926,1.7314597368240356,0.6904119253158569,1.163567304611206,0.0,0.0,0.0,69.51693725585938,112.0,-6.941201686859131,-0.0,1095.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.8286269307136536,0.2371400892734527,0.2141003757715225,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.894196093082428,0.2997759580612182,0.2843397855758667,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.8379512429237366,0.2459434121847152,0.1726072132587433,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.8690088391304016,0.2754682600498199,0.2614396512508392,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.83619624376297,0.2439768463373184,1.1011611223220823,291.2585754394531,291.1499938964844,288.84259033203125,287.1192321777344,291.25787353515625,297.35760498046875,291.25860595703125,1.0,0.4519709646701813,1.0,1.0,0.3489618897438049,1.0,-2.441375255584717,1.7494471073150637,0.6919280886650085,1.1770844459533691,0.0,0.0,0.0,84.0506591796875,115.0,-3.0325326919555664,-0.0,1177.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.8286269307136536,0.2371400892734527,0.2141003757715225,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.894196093082428,0.2997759580612182,0.2843397855758667,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.8379512429237366,0.2459434121847152,0.1726072132587433,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.8690088391304016,0.2754682600498199,0.2614396512508392,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.83619624376297,0.2439768463373184,1.1011611223220823,291.2585754394531,291.1499938964844,288.84259033203125,287.1192321777344,291.25787353515625,297.35760498046875,291.25860595703125,1.0,0.4519709646701813,1.0,1.0,0.3489618897438049,1.0,-2.441375255584717,1.7494471073150637,0.6919280886650085,1.1770844459533691,0.0,0.0,0.0,84.0506591796875,115.0,-3.0325326919555664,-0.0,1177.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.8031088709831238,0.2389072179794311,0.2160662412643432,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.8652622103691101,0.3022709488868713,0.287055104970932,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.8129912614822388,0.2479771673679351,0.1743204891681671,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.8421463966369629,0.277847021818161,0.2640866339206695,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.809924304485321,0.2447708398103714,1.106649398803711,291.25848388671875,291.1499938964844,288.8659362792969,287.111083984375,291.2586669921875,297.3524780273437,291.258544921875,1.0,0.4617531895637512,1.0,1.0,0.3468388617038727,1.0,-2.4588351249694824,1.766162991523743,0.6926721334457397,1.1898454427719116,0.0,0.0,0.0,94.60769653320312,103.0,-0.9102199673652648,-0.0,1242.3431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.8031088709831238,0.2389072179794311,0.2160662412643432,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.8652622103691101,0.3022709488868713,0.287055104970932,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.8129912614822388,0.2479771673679351,0.1743204891681671,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.8421463966369629,0.277847021818161,0.2640866339206695,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.809924304485321,0.2447708398103714,1.106649398803711,291.25848388671875,291.1499938964844,288.8659362792969,287.111083984375,291.2586669921875,297.3524780273437,291.258544921875,1.0,0.4617531895637512,1.0,1.0,0.3468388617038727,1.0,-2.4588351249694824,1.766162991523743,0.6926721334457397,1.1898454427719116,0.0,0.0,0.0,94.60769653320312,103.0,-0.9102199673652648,-0.0,1242.3431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8011105060577393,0.2406583726406097,0.2176917791366577,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8634751439094543,0.3048417270183563,0.2895194888114929,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8112831711769104,0.2499959021806717,0.175771027803421,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8405066728591919,0.280201256275177,0.2663672566413879,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8068447709083557,0.2455301731824875,1.1103533506393433,291.25909423828125,291.1499938964844,288.8892822265625,287.1001892089844,291.2598571777344,297.3483581542969,291.2591857910156,1.0,0.4645575582981109,1.0,1.0,0.3448198437690735,1.0,-2.472686529159546,1.780325412750244,0.6923609972000122,1.200898289680481,0.0,0.0,0.0,96.6528549194336,91.0,0.3983692526817322,-0.0,1267.6114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8011105060577393,0.2406583726406097,0.2176917791366577,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8634751439094543,0.3048417270183563,0.2895194888114929,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8112831711769104,0.2499959021806717,0.175771027803421,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8405066728591919,0.280201256275177,0.2663672566413879,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8068447709083557,0.2455301731824875,1.1103533506393433,291.25909423828125,291.1499938964844,288.8892822265625,287.1001892089844,291.2598571777344,297.3483581542969,291.2591857910156,1.0,0.4645575582981109,1.0,1.0,0.3448198437690735,1.0,-2.472686529159546,1.780325412750244,0.6923609972000122,1.200898289680481,0.0,0.0,0.0,96.6528549194336,91.0,0.3983692526817322,-0.0,1267.6114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8131963014602661,0.2424329817295074,0.219126671552658,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.87692791223526,0.3074755370616913,0.2918295264244079,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8230729699134827,0.2520371973514557,0.1770724207162857,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8529189229011536,0.2825709283351898,0.2684387266635895,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8175434470176697,0.2462997287511825,1.1130356788635254,291.2599182128906,291.1499938964844,288.9124755859375,287.08673095703125,291.2608947753906,297.3452453613281,291.260009765625,1.0,0.4633294641971588,1.0,1.0,0.3428008258342743,1.0,-2.484463214874268,1.7931731939315796,0.6912899613380432,1.211085557937622,0.0,0.0,0.0,93.1489486694336,79.0,0.9417319893836976,-0.0,1267.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8131963014602661,0.2424329817295074,0.219126671552658,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.87692791223526,0.3074755370616913,0.2918295264244079,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8230729699134827,0.2520371973514557,0.1770724207162857,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8529189229011536,0.2825709283351898,0.2684387266635895,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8175434470176697,0.2462997287511825,1.1130356788635254,291.2599182128906,291.1499938964844,288.9124755859375,287.08673095703125,291.2608947753906,297.3452453613281,291.260009765625,1.0,0.4633294641971588,1.0,1.0,0.3428008258342743,1.0,-2.484463214874268,1.7931731939315796,0.6912899613380432,1.211085557937622,0.0,0.0,0.0,93.1489486694336,79.0,0.9417319893836976,-0.0,1267.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.8229129314422607,0.2433311939239502,0.2198034226894378,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.8884735107421875,0.3088116943836212,0.2929509878158569,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.8328559398651123,0.2530697286128998,0.1776918619871139,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.8636793494224548,0.2837656736373901,0.2694300711154938,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.8266701102256775,0.2466941922903061,1.114163160324097,291.2603759765625,291.1499938964844,288.92401123046875,287.0791320800781,291.2613525390625,297.343994140625,291.2604675292969,1.0,0.4617001116275787,1.0,1.0,0.3417913317680359,1.0,-2.4899144172668457,1.7993261814117432,0.6905881762504578,1.2160050868988037,0.0,0.0,0.0,90.0400390625,79.0,1.0692238807678225,-0.0,1260.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26055908203125,0.8351603150367737,0.2442357093095779,0.2204626649618148,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605285644531,0.9033254981040956,0.3101580440998077,0.294058084487915,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26055908203125,0.8455063700675964,0.254110038280487,0.1782984733581543,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26055908203125,0.8777478337287903,0.2849671840667724,0.2704029977321625,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26055908203125,0.8384590148925781,0.2470960319042205,1.115204930305481,291.2605285644531,291.1499938964844,288.9354858398437,287.07098388671875,291.260986328125,297.3428955078125,291.26055908203125,1.0,0.4595949947834015,1.0,1.0,0.3406716287136078,1.0,-2.4951868057250977,1.805637240409851,0.689549446105957,1.2211205959320068,0.0,0.0,0.0,86.29308319091797,67.0,0.6367436051368713,-0.0,1251.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.8704738616943359,0.2460557520389557,0.2217448055744171,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.9487900733947754,0.3128709197044372,0.2962431907653808,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.8823152184486389,0.2562078535556793,0.1794872134923935,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.9185519814491272,0.2873850464820862,0.2723132371902466,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.8729721903800964,0.2479176521301269,1.1171320676803589,291.2600402832031,291.1499938964844,288.9582214355469,287.0531311035156,291.25994873046875,297.3410339355469,291.2600402832031,1.0,0.4544115960597992,1.0,1.0,0.3384322226047516,1.0,-2.505392551422119,1.818103551864624,0.6872891187667847,1.231267333030701,0.0,0.0,0.0,77.5000228881836,55.0,-0.3858586549758911,-0.0,1225.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.8704738616943359,0.2460557520389557,0.2217448055744171,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.9487900733947754,0.3128709197044372,0.2962431907653808,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.8823152184486389,0.2562078535556793,0.1794872134923935,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.9185519814491272,0.2873850464820862,0.2723132371902466,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.8729721903800964,0.2479176521301269,1.1171320676803589,291.2600402832031,291.1499938964844,288.9582214355469,287.0531311035156,291.25994873046875,297.3410339355469,291.2600402832031,1.0,0.4544115960597992,1.0,1.0,0.3384322226047516,1.0,-2.505392551422119,1.818103551864624,0.6872891187667847,1.231267333030701,0.0,0.0,0.0,77.5000228881836,55.0,-0.3858586549758911,-0.0,1225.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.9282938241958618,0.2478771209716797,0.2230115234851837,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.9990000128746032,0.3156477510929107,0.2954480648040771,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.943008840084076,0.2583166658878326,0.1806704699993133,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.9804897904396056,0.2898107767105102,0.2742132544517517,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.929929256439209,0.2487525045871734,1.1190329790115356,291.25933837890625,291.1499938964844,288.98065185546875,287.0334167480469,291.2582092285156,297.3395690917969,291.25927734375,1.0,0.448132574558258,1.0,1.0,0.3361928164958954,1.0,-2.511884450912476,1.8281296491622925,0.6837548613548279,1.2400659322738647,0.0,0.0,0.0,67.95442962646484,58.0,-1.0751672983169556,-0.0,1192.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.9282938241958618,0.2478771209716797,0.2230115234851837,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.9990000128746032,0.3156477510929107,0.2954480648040771,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.943008840084076,0.2583166658878326,0.1806704699993133,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.9804897904396056,0.2898107767105102,0.2742132544517517,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.929929256439209,0.2487525045871734,1.1190329790115356,291.25933837890625,291.1499938964844,288.98065185546875,287.0334167480469,291.2582092285156,297.3395690917969,291.25927734375,1.0,0.448132574558258,1.0,1.0,0.3361928164958954,1.0,-2.511884450912476,1.8281296491622925,0.6837548613548279,1.2400659322738647,0.0,0.0,0.0,67.95442962646484,58.0,-1.0751672983169556,-0.0,1192.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.9516135454177856,0.2496231496334076,0.2244967520236969,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511901855469,0.9990000128746032,0.3196791410446167,0.2786454558372497,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.251220703125,0.9656459093093872,0.2603664994239807,0.1820332109928131,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511901855469,0.9980383515357972,0.2921782732009887,0.2763527035713196,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.9518339037895204,0.2495391964912414,1.1221182346343994,291.2510986328125,291.1499938964844,289.0026550292969,287.0120544433594,291.2436218261719,297.3431701660156,291.2505187988281,1.0,0.4448138177394867,1.0,1.0,0.3327431678771972,1.0,-2.501464366912842,1.8301022052764893,0.6713622808456421,1.2444056272506714,0.0,0.0,0.0,65.01112365722656,78.0,-9.97410488128662,-0.0,1168.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.9516135454177856,0.2496231496334076,0.2244967520236969,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511901855469,0.9990000128746032,0.3196791410446167,0.2786454558372497,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.251220703125,0.9656459093093872,0.2603664994239807,0.1820332109928131,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511901855469,0.9980383515357972,0.2921782732009887,0.2763527035713196,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.9518339037895204,0.2495391964912414,1.1221182346343994,291.2510986328125,291.1499938964844,289.0026550292969,287.0120544433594,291.2436218261719,297.3431701660156,291.2505187988281,1.0,0.4448138177394867,1.0,1.0,0.3327431678771972,1.0,-2.501464366912842,1.8301022052764893,0.6713622808456421,1.2444056272506714,0.0,0.0,0.0,65.01112365722656,78.0,-9.97410488128662,-0.0,1168.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412414550781,0.9424549341201782,0.2513642013072967,0.226105585694313,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.9990000128746032,0.3238957822322845,0.2880271375179291,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412414550781,0.9573426246643066,0.2624366283416748,0.1835086494684219,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.9918789267539978,0.2945697903633117,0.2786539793014526,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412414550781,0.9413715600967408,0.2503718435764313,1.126034140586853,291.2411804199219,291.1499938964844,289.024169921875,286.9892883300781,291.23583984375,297.3480529785156,291.240966796875,1.0,0.4502739608287811,1.0,1.0,0.3292935490608215,1.0,-2.523883104324341,1.853966236114502,0.6699169874191284,1.262582540512085,0.0,0.0,0.0,67.20867156982422,98.0,-11.323628425598145,-0.0,1204.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412414550781,0.9424549341201782,0.2513642013072967,0.226105585694313,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.9990000128746032,0.3238957822322845,0.2880271375179291,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412414550781,0.9573426246643066,0.2624366283416748,0.1835086494684219,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.9918789267539978,0.2945697903633117,0.2786539793014526,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412414550781,0.9413715600967408,0.2503718435764313,1.126034140586853,291.2411804199219,291.1499938964844,289.024169921875,286.9892883300781,291.23583984375,297.3480529785156,291.240966796875,1.0,0.4502739608287811,1.0,1.0,0.3292935490608215,1.0,-2.523883104324341,1.853966236114502,0.6699169874191284,1.262582540512085,0.0,0.0,0.0,67.20867156982422,98.0,-11.323628425598145,-0.0,1204.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.927766740322113,0.2522249817848205,0.226955845952034,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.9990000128746032,0.3252083957195282,0.3011119961738586,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.9433082938194276,0.2634706497192383,0.1842884570360183,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.9808933138847352,0.2957639694213867,0.2798595130443573,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.9260417222976683,0.2507899403572082,1.1282908916473389,291.2377014160156,291.1499938964844,289.0347595214844,286.9774475097656,291.2333984375,297.3465576171875,291.2375793457031,1.0,0.4555826783180237,1.0,1.0,0.3275687098503113,1.0,-2.5456759929656982,1.8729591369628904,0.6727169752120972,1.2763800621032717,0.0,0.0,0.0,70.04670715332031,98.0,-10.290507316589355,-0.0,1243.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23486328125,0.8995188474655151,0.2530489265918731,0.2278863489627838,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348022460937,0.9839375019073486,0.3259202241897583,0.308670699596405,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.9136645793914796,0.2644726037979126,0.1851342171430587,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.954573690891266,0.2969270050525665,0.281154990196228,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23486328125,0.8975103497505188,0.2511707544326782,1.1309595108032229,291.2348022460937,291.1499938964844,289.045166015625,286.9653625488281,291.2288818359375,297.3417663574219,291.23455810546875,1.0,0.4618255496025085,1.0,1.0,0.3257705569267273,1.0,-2.562950849533081,1.88909649848938,0.673854410648346,1.2889677286148071,0.0,0.0,0.0,75.32014465332031,118.0,-10.017285346984863,-0.0,1286.7471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22344970703125,0.8417656421661377,0.2545484602451324,0.2298217713832855,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2233581542969,0.9162580966949464,0.3276226222515106,0.310752272605896,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22344970703125,0.8538696765899658,0.2663418650627136,0.1868933141231537,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.8873805403709412,0.2991222739219665,0.283841073513031,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22344970703125,0.8391309976577759,0.2517800033092499,1.1366504430770874,291.22332763671875,291.1499938964844,289.0655517578125,286.94049072265625,291.2146301269531,297.3330078125,291.2227783203125,1.0,0.4751937091350555,1.0,1.0,0.3221742510795593,1.0,-2.5787320137023926,1.9091416597366333,0.6695903539657593,1.3052321672439575,0.0,0.0,0.0,90.73662567138672,136.0,-14.797919273376465,-0.0,1375.0267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22344970703125,0.8417656421661377,0.2545484602451324,0.2298217713832855,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2233581542969,0.9162580966949464,0.3276226222515106,0.310752272605896,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22344970703125,0.8538696765899658,0.2663418650627136,0.1868933141231537,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.8873805403709412,0.2991222739219665,0.283841073513031,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22344970703125,0.8391309976577759,0.2517800033092499,1.1366504430770874,291.22332763671875,291.1499938964844,289.0655517578125,286.94049072265625,291.2146301269531,297.3330078125,291.2227783203125,1.0,0.4751937091350555,1.0,1.0,0.3221742510795593,1.0,-2.5787320137023926,1.9091416597366333,0.6695903539657593,1.3052321672439575,0.0,0.0,0.0,90.73662567138672,136.0,-14.797919273376465,-0.0,1375.0267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107238769531,0.8028239011764526,0.255926102399826,0.2316821962594986,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.8700369000434875,0.3296416997909546,0.313234269618988,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.8150665163993835,0.2681035697460174,0.1886052936315536,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21063232421875,0.8449651002883911,0.3012131154537201,0.2864670157432556,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107238769531,0.7991613745689392,0.2522669732570648,1.141961932182312,291.2105712890625,291.1499938964844,289.0852355957031,286.9149475097656,291.2009582519531,297.32647705078125,291.21002197265625,1.0,0.489201009273529,1.0,1.0,0.3185779452323913,1.0,-2.595547914505005,1.9299556016922,0.66559237241745,1.3221118450164795,0.0,0.0,0.0,107.44029235839844,124.0,-16.903356552124023,-0.0,1470.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107238769531,0.8028239011764526,0.255926102399826,0.2316821962594986,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.8700369000434875,0.3296416997909546,0.313234269618988,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.8150665163993835,0.2681035697460174,0.1886052936315536,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21063232421875,0.8449651002883911,0.3012131154537201,0.2864670157432556,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107238769531,0.7991613745689392,0.2522669732570648,1.141961932182312,291.2105712890625,291.1499938964844,289.0852355957031,286.9149475097656,291.2009582519531,297.32647705078125,291.21002197265625,1.0,0.489201009273529,1.0,1.0,0.3185779452323913,1.0,-2.595547914505005,1.9299556016922,0.66559237241745,1.3221118450164795,0.0,0.0,0.0,107.44029235839844,124.0,-16.903356552124023,-0.0,1470.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.7926697134971619,0.2572413086891174,0.2330687642097473,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.8596493601799011,0.331769734621048,0.3154218792915344,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.8054766058921814,0.2698027491569519,0.1899517178535461,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.8355176448822021,0.3032386004924774,0.2885972857475281,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.788122832775116,0.252677321434021,1.1448688507080078,291.201171875,291.1499938964844,289.1041564941406,286.8889465332031,291.1942443847656,297.32098388671875,291.2008361816406,1.0,0.4940380454063415,1.0,1.0,0.3159973323345184,1.0,-2.607517719268799,1.9449609518051147,0.6625568270683289,1.3343759775161743,0.0,0.0,0.0,113.26667785644533,112.0,-13.4693021774292,-0.0,1512.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
