time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.7926697134971619,0.2572413086891174,0.2330687642097473,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.8596493601799011,0.331769734621048,0.3154218792915344,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.8054766058921814,0.2698027491569519,0.1899517178535461,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.8355176448822021,0.3032386004924774,0.2885972857475281,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.788122832775116,0.252677321434021,1.1448688507080078,291.201171875,291.1499938964844,289.1041564941406,286.8889465332031,291.1942443847656,297.32098388671875,291.2008361816406,1.0,0.4940380454063415,1.0,1.0,0.3159973323345184,1.0,-2.607517719268799,1.9449609518051147,0.6625568270683289,1.3343759775161743,0.0,0.0,0.0,113.26667785644533,112.0,-13.4693021774292,-0.0,1512.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.7979094982147217,0.2585766613483429,0.2341871112585067,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.8655709028244019,0.3339948356151581,0.3174212276935577,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.8109676241874695,0.2715112864971161,0.1910827308893203,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.8409754633903503,0.305265337228775,0.2904289364814758,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.792372465133667,0.2530819177627563,1.1463189125061035,291.19342041015625,291.1499938964844,289.12225341796875,286.8627624511719,291.1871337890625,297.3168029785156,291.1930847167969,1.0,0.4939187169075012,1.0,1.0,0.3134166896343231,1.0,-2.6165692806243896,1.9579646587371824,0.6586047410964966,1.3452491760253906,0.0,0.0,0.0,111.7532196044922,100.0,-11.639347076416016,-0.0,1518.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.7979094982147217,0.2585766613483429,0.2341871112585067,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.8655709028244019,0.3339948356151581,0.3174212276935577,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.8109676241874695,0.2715112864971161,0.1910827308893203,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.8409754633903503,0.305265337228775,0.2904289364814758,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.792372465133667,0.2530819177627563,1.1463189125061035,291.19342041015625,291.1499938964844,289.12225341796875,286.8627624511719,291.1871337890625,297.3168029785156,291.1930847167969,1.0,0.4939187169075012,1.0,1.0,0.3134166896343231,1.0,-2.6165692806243896,1.9579646587371824,0.6586047410964966,1.3452491760253906,0.0,0.0,0.0,111.7532196044922,100.0,-11.639347076416016,-0.0,1518.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896057128906,0.8043191432952881,0.2592558562755584,0.2346927523612976,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.8726229071617126,0.3351323008537292,0.3183804750442505,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.8172197937965393,0.2723748385906219,0.1916045546531677,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.8474502563476562,0.3062852323055267,0.2912828624248504,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896057128906,0.7982597351074219,0.2532910704612732,1.146748185157776,291.18951416015625,291.1499938964844,289.1309814453125,286.84967041015625,291.1833190917969,297.3150939941406,291.1891784667969,1.0,0.4926343262195587,1.0,1.0,0.3121263682842254,1.0,-2.6204993724823,1.964077591896057,0.6564218401908875,1.3504265546798706,0.0,0.0,0.0,109.27229309082033,100.0,-11.307402610778809,-0.0,1512.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.812611997127533,0.2599431276321411,0.235176607966423,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.8820475339889526,0.3362823724746704,0.3193221986293793,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.8252761363983154,0.2732458114624023,0.1921088248491287,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.8561455607414246,0.3073109984397888,0.2921114861965179,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.8062229156494141,0.2535072267055511,1.147061467170715,291.1866760253906,291.1499938964844,289.13946533203125,286.83660888671875,291.1828918457031,297.31353759765625,291.1865539550781,1.0,0.4908039271831512,1.0,1.0,0.311308890581131,1.0,-2.6241912841796875,1.9688513278961184,0.6553399562835693,1.3543190956115725,0.0,0.0,0.0,106.02174377441406,88.0,-9.053699493408203,-0.0,1503.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8343451023101807,0.2613560259342193,0.2361105531454086,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.9086626172065736,0.3386276960372925,0.3211788535118103,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8476694822311401,0.2750241756439209,0.1930896192789077,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.8810481429100037,0.3093945682048797,0.2937268614768982,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8272567391395569,0.2539757788181305,1.147506833076477,291.1844787597656,291.1429443359375,289.1556701660156,286.810791015625,291.1824645996094,297.3111572265625,291.1844177246094,1.0,0.4859252274036407,1.0,1.0,0.3096739053726196,1.0,-2.6312003135681152,1.9779942035675049,0.6532060503959656,1.36177396774292,0.0,0.0,0.0,97.78791809082033,76.0,-4.762130260467529,-0.0,1475.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8343451023101807,0.2613560259342193,0.2361105531454086,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.9086626172065736,0.3386276960372925,0.3211788535118103,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8476694822311401,0.2750241756439209,0.1930896192789077,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.8810481429100037,0.3093945682048797,0.2937268614768982,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8272567391395569,0.2539757788181305,1.147506833076477,291.1844787597656,291.1429443359375,289.1556701660156,286.810791015625,291.1824645996094,297.3111572265625,291.1844177246094,1.0,0.4859252274036407,1.0,1.0,0.3096739053726196,1.0,-2.6312003135681152,1.9779942035675049,0.6532060503959656,1.36177396774292,0.0,0.0,0.0,97.78791809082033,76.0,-4.762130260467529,-0.0,1475.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.8668909668922424,0.2628107070922851,0.2370281666517257,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9514437317848206,0.3410209119319916,0.3230245113372803,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.8820409178733826,0.2768464088439941,0.1940581202507019,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9193117022514344,0.3115175068378448,0.2953209280967712,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.8580456376075745,0.2544929385185241,1.147888422012329,291.18280029296875,291.1241149902344,289.1708679199219,286.7854919433594,291.181396484375,297.30938720703125,291.1827392578125,1.0,0.479980319738388,1.0,1.0,0.3080389499664306,1.0,-2.638059139251709,1.9870538711547847,0.651005208492279,1.3691704273223877,0.0,0.0,0.0,88.03056335449219,64.0,-3.0657083988189697,-0.0,1441.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.8668909668922424,0.2628107070922851,0.2370281666517257,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9514437317848206,0.3410209119319916,0.3230245113372803,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.8820409178733826,0.2768464088439941,0.1940581202507019,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9193117022514344,0.3115175068378448,0.2953209280967712,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.8580456376075745,0.2544929385185241,1.147888422012329,291.18280029296875,291.1241149902344,289.1708679199219,286.7854919433594,291.181396484375,297.30938720703125,291.1827392578125,1.0,0.479980319738388,1.0,1.0,0.3080389499664306,1.0,-2.638059139251709,1.9870538711547847,0.651005208492279,1.3691704273223877,0.0,0.0,0.0,88.03056335449219,64.0,-3.0657083988189697,-0.0,1441.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.9177380800247192,0.2642822563648224,0.2379458993673324,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.9990000128746032,0.343465656042099,0.3241609930992126,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.9366065263748168,0.2786921262741089,0.1950304955244064,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.9761285781860352,0.313658058643341,0.296916127204895,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.9060214757919312,0.255042016506195,1.1483289003372192,291.17950439453125,291.1066589355469,289.1849670410156,286.76104736328125,291.1764221191406,297.3080444335937,291.1793212890625,1.0,0.4733408093452453,1.0,1.0,0.3060230314731598,1.0,-2.643320083618164,1.996020793914795,0.6472992897033691,1.3769441843032837,0.0,0.0,0.0,77.61417388916016,67.0,-4.659377574920654,-0.0,1401.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.9177380800247192,0.2642822563648224,0.2379458993673324,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.9990000128746032,0.343465656042099,0.3241609930992126,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.9366065263748168,0.2786921262741089,0.1950304955244064,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.9761285781860352,0.313658058643341,0.296916127204895,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.9060214757919312,0.255042016506195,1.1483289003372192,291.17950439453125,291.1066589355469,289.1849670410156,286.76104736328125,291.1764221191406,297.3080444335937,291.1793212890625,1.0,0.4733408093452453,1.0,1.0,0.3060230314731598,1.0,-2.643320083618164,1.996020793914795,0.6472992897033691,1.3769441843032837,0.0,0.0,0.0,77.61417388916016,67.0,-4.659377574920654,-0.0,1401.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.938241481781006,0.2656877636909485,0.2391166090965271,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.9990000128746032,0.3469113409519195,0.3081942200660705,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.9570834040641784,0.2804857492446899,0.1962078213691711,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.9924161434173584,0.3157496452331543,0.298787385225296,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.924576222896576,0.2555543482303619,1.1501421928405762,291.1729736328125,291.0906677246094,289.1978454589844,286.7376708984375,291.1676025390625,297.3105163574219,291.1725769042969,1.0,0.4698337912559509,1.0,1.0,0.3040071427822113,1.0,-2.632219076156616,1.9938725233078003,0.6383466124534607,1.3773484230041504,0.0,0.0,0.0,74.41546630859375,85.0,-8.33194351196289,-0.0,1372.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.938241481781006,0.2656877636909485,0.2391166090965271,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.9990000128746032,0.3469113409519195,0.3081942200660705,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.9570834040641784,0.2804857492446899,0.1962078213691711,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.9924161434173584,0.3157496452331543,0.298787385225296,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.924576222896576,0.2555543482303619,1.1501421928405762,291.1729736328125,291.0906677246094,289.1978454589844,286.7376708984375,291.1676025390625,297.3105163574219,291.1725769042969,1.0,0.4698337912559509,1.0,1.0,0.3040071427822113,1.0,-2.632219076156616,1.9938725233078003,0.6383466124534607,1.3773484230041504,0.0,0.0,0.0,74.41546630859375,85.0,-8.33194351196289,-0.0,1372.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.9380993247032166,0.2663984000682831,0.2397515028715133,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.9990000128746032,0.3489407300949096,0.3091343343257904,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.9571412205696106,0.2813979089260101,0.1968397945165634,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.9924880862236024,0.3168110251426697,0.2997828423976898,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.9238640069961548,0.2558365762233734,1.1513687372207642,291.1692810058594,291.083251953125,289.2038269042969,286.7264709472656,291.1654663085937,297.3134155273437,291.1690979003906,1.0,0.4712333381175995,1.0,1.0,0.302999198436737,1.0,-2.6375157833099365,2.000243663787842,0.63727205991745,1.3821388483047483,0.0,0.0,0.0,74.7528305053711,85.0,-8.39881420135498,-0.0,1380.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.9313347339630128,0.2671088278293609,0.2404295355081558,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.9990000128746032,0.3506331741809845,0.315859854221344,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.9508936405181884,0.2823156118392944,0.197509154677391,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.9877344965934752,0.3178784251213074,0.3008289933204651,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.9166710376739502,0.2561310231685638,1.1528695821762085,291.1654052734375,291.07623291015625,289.2095031738281,286.71563720703125,291.15936279296875,297.3147277832031,291.1650085449219,1.0,0.474328339099884,1.0,1.0,0.3012890517711639,1.0,-2.650266408920288,2.013471364974976,0.6367948651313782,1.3922110795974731,0.0,0.0,0.0,76.3472900390625,103.0,-10.216078758239746,-0.0,1404.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.8997740149497986,0.2684657573699951,0.2418841570615768,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.9892748594284058,0.3524531126022339,0.333808571100235,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9182513952255248,0.2841053009033203,0.1989368796348571,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9600692987442015,0.3199695348739624,0.303043395280838,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.8863515257835388,0.2566787302494049,1.1564899682998655,291.1540832519531,291.0634155273437,289.2198181152344,286.6951904296875,291.1457824707031,297.3094177246094,291.1536560058594,1.0,0.4842295050621032,1.0,1.0,0.2978688180446625,1.0,-2.684762477874756,2.046380519866944,0.6383820176124573,1.4172238111495972,0.0,0.0,0.0,83.45609283447266,121.0,-14.381010055541992,-0.0,1482.7225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.8997740149497986,0.2684657573699951,0.2418841570615768,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.9892748594284058,0.3524531126022339,0.333808571100235,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9182513952255248,0.2841053009033203,0.1989368796348571,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9600692987442015,0.3199695348739624,0.303043395280838,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.8863515257835388,0.2566787302494049,1.1564899682998655,291.1540832519531,291.0634155273437,289.2198181152344,286.6951904296875,291.1457824707031,297.3094177246094,291.1536560058594,1.0,0.4842295050621032,1.0,1.0,0.2978688180446625,1.0,-2.684762477874756,2.046380519866944,0.6383820176124573,1.4172238111495972,0.0,0.0,0.0,83.45609283447266,121.0,-14.381010055541992,-0.0,1482.7225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.8499388098716736,0.2696194946765899,0.2434719651937484,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.9341043829917908,0.3539606034755707,0.3356697261333465,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.8659847378730774,0.2857128381729126,0.2004836946725845,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.9014659523963928,0.3218815326690674,0.3054223656654358,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.8374583125114441,0.2570324838161468,1.1608381271362305,291.1376342773437,291.0523681640625,289.228759765625,286.6766052246094,291.1253967285156,297.301513671875,291.1368713378906,1.0,0.4956655204296112,1.0,1.0,0.2944485545158386,1.0,-2.696418285369873,2.063727140426636,0.6326910257339478,1.4317752122879028,0.0,0.0,0.0,97.60731506347656,139.0,-21.1809196472168,-0.0,1565.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.8499388098716736,0.2696194946765899,0.2434719651937484,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.9341043829917908,0.3539606034755707,0.3356697261333465,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.8659847378730774,0.2857128381729126,0.2004836946725845,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.9014659523963928,0.3218815326690674,0.3054223656654358,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.8374583125114441,0.2570324838161468,1.1608381271362305,291.1376342773437,291.0523681640625,289.228759765625,286.6766052246094,291.1253967285156,297.301513671875,291.1368713378906,1.0,0.4956655204296112,1.0,1.0,0.2944485545158386,1.0,-2.696418285369873,2.063727140426636,0.6326910257339478,1.4317752122879028,0.0,0.0,0.0,97.60731506347656,139.0,-21.1809196472168,-0.0,1565.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.8142841458320618,0.270650565624237,0.2449926286935806,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.8887012600898743,0.3557125329971313,0.3378791213035583,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.829297661781311,0.2872126400470733,0.201989933848381,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.8611187934875488,0.3236841857433319,0.3077462613582611,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.80097496509552,0.2572695612907409,1.164880871772766,291.11834716796875,291.0430908203125,289.2362060546875,286.66015625,291.1039428710937,297.2952575683594,291.11749267578125,1.0,0.5082299113273621,1.0,1.0,0.2909011840820312,1.0,-2.710362911224365,2.0830442905426025,0.627318799495697,1.4477694034576416,0.0,0.0,0.0,113.37213897705078,142.0,-25.54917526245117,-0.0,1657.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.8142841458320618,0.270650565624237,0.2449926286935806,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.8887012600898743,0.3557125329971313,0.3378791213035583,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.829297661781311,0.2872126400470733,0.201989933848381,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.8611187934875488,0.3236841857433319,0.3077462613582611,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.80097496509552,0.2572695612907409,1.164880871772766,291.11834716796875,291.0430908203125,289.2362060546875,286.66015625,291.1039428710937,297.2952575683594,291.11749267578125,1.0,0.5082299113273621,1.0,1.0,0.2909011840820312,1.0,-2.710362911224365,2.0830442905426025,0.627318799495697,1.4477694034576416,0.0,0.0,0.0,113.37213897705078,142.0,-25.54917526245117,-0.0,1657.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.7941742539405823,0.2715790867805481,0.2462384849786758,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8669664263725281,0.3575210571289062,0.3399882316589355,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.8104549050331116,0.2886163890361786,0.2032886743545532,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.8411521911621094,0.3253839910030365,0.3097842335700989,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.7801244258880615,0.2574003338813782,1.1675482988357544,291.0971069335937,291.0357360839844,289.2421264648437,286.6461181640625,291.0809936523437,297.28955078125,291.0961303710937,1.0,0.5166550278663635,1.0,1.0,0.2873537838459015,1.0,-2.7216145992279053,2.100552558898926,0.6210620403289795,1.4626280069351196,0.0,0.0,0.0,124.35687255859376,130.0,-28.78196907043457,-0.0,1725.3106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.7941742539405823,0.2715790867805481,0.2462384849786758,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8669664263725281,0.3575210571289062,0.3399882316589355,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.8104549050331116,0.2886163890361786,0.2032886743545532,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.8411521911621094,0.3253839910030365,0.3097842335700989,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.7801244258880615,0.2574003338813782,1.1675482988357544,291.0971069335937,291.0357360839844,289.2421264648437,286.6461181640625,291.0809936523437,297.28955078125,291.0961303710937,1.0,0.5166550278663635,1.0,1.0,0.2873537838459015,1.0,-2.7216145992279053,2.100552558898926,0.6210620403289795,1.4626280069351196,0.0,0.0,0.0,124.35687255859376,130.0,-28.78196907043457,-0.0,1725.3106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.7915341258049011,0.2720195651054382,0.246701493859291,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858459472656,0.8644049167633057,0.3584272265434265,0.3409070670604706,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.8080437779426575,0.2892937958240509,0.2038138657808303,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.8388109803199768,0.326205164194107,0.3106316030025482,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.7771730422973633,0.257436603307724,1.1680643558502195,291.0857849121094,291.0328063964844,289.2445068359375,286.6400451660156,291.0687866210937,297.286865234375,291.0847473144531,1.0,0.5180302262306213,1.0,1.0,0.2855800986289978,1.0,-2.725548505783081,2.108140707015991,0.6174079179763794,1.4693039655685425,0.0,0.0,0.0,126.19778442382812,130.0,-30.23440361022949,-0.0,1739.7161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.7924389839172363,0.2724566757678985,0.2470834255218505,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.865628182888031,0.3593356609344482,0.3417493999004364,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.8091310858726501,0.2899655103683471,0.2042748183012008,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.8399243950843811,0.3270168006420135,0.3113886713981628,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.7776637673377991,0.257463663816452,1.1681526899337769,291.0754089355469,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.28436279296875,291.0746154785156,1.0,0.5181893110275269,1.0,1.0,0.2844177484512329,1.0,-2.7285914421081543,2.113550901412964,0.6150405406951904,1.4739909172058103,0.0,0.0,0.0,126.05484008789062,118.0,-28.878379821777344,-0.0,1743.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.8010927438735962,0.2733534276485443,0.2477228343486786,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.8754595518112183,0.3611752092838287,0.3433080911636352,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.8178044557571411,0.2913226783275604,0.2050941884517669,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.8489051461219788,0.3286426365375519,0.3127534687519073,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.7852961421012878,0.2575224041938782,1.167627215385437,291.05780029296875,291.027099609375,289.2491149902344,286.6261901855469,291.0439147949219,297.2799987792969,291.0570068359375,1.0,0.515987753868103,1.0,1.0,0.2820930778980255,1.0,-2.7332284450531006,2.1231529712677,0.6100755333900452,1.4824727773666382,0.0,0.0,0.0,122.09217071533205,106.0,-25.893754959106445,-0.0,1732.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.8010927438735962,0.2733534276485443,0.2477228343486786,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.8754595518112183,0.3611752092838287,0.3433080911636352,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.8178044557571411,0.2913226783275604,0.2050941884517669,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.8489051461219788,0.3286426365375519,0.3127534687519073,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.7852961421012878,0.2575224041938782,1.167627215385437,291.05780029296875,291.027099609375,289.2491149902344,286.6261901855469,291.0439147949219,297.2799987792969,291.0570068359375,1.0,0.515987753868103,1.0,1.0,0.2820930778980255,1.0,-2.7332284450531006,2.1231529712677,0.6100755333900452,1.4824727773666382,0.0,0.0,0.0,122.09217071533205,106.0,-25.893754959106445,-0.0,1732.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.8168166279792786,0.2742790877819061,0.2482678145170211,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.8937878608703613,0.3630366921424866,0.3447624444961548,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.8332589864730835,0.2927021980285644,0.2058343142271042,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399475097656,0.865868091583252,0.3302773833274841,0.3139977753162384,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.8004014492034912,0.257599264383316,1.166562795639038,291.03985595703125,291.0260009765625,289.25,286.620849609375,291.02593994140625,297.2763977050781,291.0390319824219,1.0,0.5115320682525635,1.0,1.0,0.2797683775424957,1.0,-2.736737966537476,2.1319708824157715,0.6047672033309937,1.4904285669326782,0.0,0.0,0.0,114.8387222290039,94.0,-25.39963722229004,-0.0,1703.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.8168166279792786,0.2742790877819061,0.2482678145170211,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.8937878608703613,0.3630366921424866,0.3447624444961548,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.8332589864730835,0.2927021980285644,0.2058343142271042,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399475097656,0.865868091583252,0.3302773833274841,0.3139977753162384,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.8004014492034912,0.257599264383316,1.166562795639038,291.03985595703125,291.0260009765625,289.25,286.620849609375,291.02593994140625,297.2763977050781,291.0390319824219,1.0,0.5115320682525635,1.0,1.0,0.2797683775424957,1.0,-2.736737966537476,2.1319708824157715,0.6047672033309937,1.4904285669326782,0.0,0.0,0.0,114.8387222290039,94.0,-25.39963722229004,-0.0,1703.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.8301247358322144,0.2729420065879822,0.2472637742757797,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.9112744927406312,0.3625517785549164,0.3445407152175903,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.847412109375,0.2917398512363434,0.2053368687629699,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.881903350353241,0.3295373618602752,0.3135450482368469,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.8133012056350708,0.2551697492599487,1.1570898294448853,291.02398681640625,291.0260009765625,289.25,286.6183776855469,291.0110778808594,297.2518615722656,291.023193359375,1.0,0.5048151612281799,1.0,1.0,0.2790511548519134,1.0,-2.722756862640381,2.124215602874756,0.598541259765625,1.4861334562301636,0.0,0.0,0.0,107.77762603759766,82.0,-23.009031295776367,-0.0,1650.1304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.8301247358322144,0.2729420065879822,0.2472637742757797,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.9112744927406312,0.3625517785549164,0.3445407152175903,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.847412109375,0.2917398512363434,0.2053368687629699,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.881903350353241,0.3295373618602752,0.3135450482368469,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.8133012056350708,0.2551697492599487,1.1570898294448853,291.02398681640625,291.0260009765625,289.25,286.6183776855469,291.0110778808594,297.2518615722656,291.023193359375,1.0,0.5048151612281799,1.0,1.0,0.2790511548519134,1.0,-2.722756862640381,2.124215602874756,0.598541259765625,1.4861334562301636,0.0,0.0,0.0,107.77762603759766,82.0,-23.009031295776367,-0.0,1650.1304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.8513620495796204,0.2724418342113495,0.2463511079549789,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00982666015625,0.940886616706848,0.362788051366806,0.3442935049533844,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.870307207107544,0.2915143072605133,0.204830139875412,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098571777344,0.9071974754333496,0.3295007944107055,0.3130425810813904,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.8325493931770325,0.253329187631607,1.1467020511627195,291.0097961425781,291.0260009765625,289.25,286.6181945800781,290.9987487792969,297.2379150390625,291.0091552734375,1.0,0.4965968430042267,1.0,1.0,0.2783339619636535,1.0,-2.707661390304565,2.1155576705932617,0.5921037197113037,1.4808820486068726,0.0,0.0,0.0,98.67100524902344,70.0,-20.233232498168945,-0.0,1586.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.8513620495796204,0.2724418342113495,0.2463511079549789,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00982666015625,0.940886616706848,0.362788051366806,0.3442935049533844,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.870307207107544,0.2915143072605133,0.204830139875412,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098571777344,0.9071974754333496,0.3295007944107055,0.3130425810813904,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.8325493931770325,0.253329187631607,1.1467020511627195,291.0097961425781,291.0260009765625,289.25,286.6181945800781,290.9987487792969,297.2379150390625,291.0091552734375,1.0,0.4965968430042267,1.0,1.0,0.2783339619636535,1.0,-2.707661390304565,2.1155576705932617,0.5921037197113037,1.4808820486068726,0.0,0.0,0.0,98.67100524902344,70.0,-20.233232498168945,-0.0,1586.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8669797778129578,0.2723881900310516,0.2460665553808212,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.9605814814567566,0.3630892336368561,0.3443301022052765,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.8869569897651672,0.2915894985198974,0.2046990394592285,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.926793932914734,0.3296668529510498,0.3129512667655945,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.846440851688385,0.2525947391986847,1.142228364944458,291.0036926269531,291.0260009765625,289.25,286.6189270019531,290.9935302734375,297.2336120605469,291.00311279296875,1.0,0.4922231137752533,1.0,1.0,0.2779753506183624,1.0,-2.7017176151275635,2.11234974861145,0.5893679261207581,1.479008436203003,0.0,0.0,0.0,93.44621276855467,70.0,-18.674863815307617,-0.0,1553.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.886751115322113,0.2724131941795349,0.245853304862976,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999694824219,0.9816938042640686,0.3634689152240753,0.3444393873214721,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.9077677726745604,0.2917459309101105,0.20462366938591,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999694824219,0.9509524703025818,0.3299133479595184,0.312934398651123,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.8642446398735046,0.2519511580467224,1.13814377784729,290.9999694824219,291.0260009765625,289.25,286.62017822265625,290.994140625,297.2303466796875,290.9997863769531,1.0,0.4877641201019287,1.0,1.0,0.2783751189708709,1.0,-2.696571588516236,2.1077866554260254,0.5887849926948547,1.475605010986328,0.0,0.0,0.0,87.9739761352539,73.0,-13.772883415222168,-0.0,1521.3707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99920654296875,0.9098906517028807,0.2726456224918365,0.2458204627037048,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.9990000128746032,0.364475280046463,0.3430593311786651,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99920654296875,0.934264838695526,0.2922583222389221,0.2047882825136184,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.975675642490387,0.3306048512458801,0.3133258819580078,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99920654296875,0.8846073746681213,0.2508999407291412,1.1321512460708618,290.9992370605469,291.0260009765625,289.25,286.6241760253906,290.99774169921875,297.2264099121094,290.9992370605469,1.0,0.4832987487316131,1.0,1.0,0.279174655675888,1.0,-2.6883394718170166,2.099844217300415,0.588495135307312,1.4695816040039062,0.0,0.0,0.0,82.61890411376953,76.0,-4.220106601715088,-0.0,1485.3673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
