time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99920654296875,0.9098906517028807,0.2726456224918365,0.2458204627037048,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.9990000128746032,0.364475280046463,0.3430593311786651,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99920654296875,0.934264838695526,0.2922583222389221,0.2047882825136184,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.975675642490387,0.3306048512458801,0.3133258819580078,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99920654296875,0.8846073746681213,0.2508999407291412,1.1321512460708618,290.9992370605469,291.0260009765625,289.25,286.6241760253906,290.99774169921875,297.2264099121094,290.9992370605469,1.0,0.4832987487316131,1.0,1.0,0.279174655675888,1.0,-2.6883394718170166,2.099844217300415,0.588495135307312,1.4695816040039062,0.0,0.0,0.0,82.61890411376953,76.0,-4.220106601715088,-0.0,1485.3673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.000732421875,0.91649729013443,0.2730189263820648,0.2460857331752777,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.9990000128746032,0.3661816418170929,0.3369529843330383,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.000732421875,0.9415386915206908,0.2929457724094391,0.2052068263292312,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.9817107319831848,0.331470638513565,0.3140603601932525,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.000732421875,0.8890055418014526,0.2500806450843811,1.1280381679534912,291.0007629394531,291.0260009765625,289.25,286.6300354003906,291.0016174316406,297.2266540527344,291.0008544921875,1.0,0.480900764465332,1.0,1.0,0.2799741625785827,1.0,-2.6777591705322266,2.0902762413024902,0.5874828696250916,1.4623699188232422,0.0,0.0,0.0,81.08927917480469,79.0,0.5804980993270874,-0.0,1463.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.000732421875,0.91649729013443,0.2730189263820648,0.2460857331752777,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.9990000128746032,0.3661816418170929,0.3369529843330383,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.000732421875,0.9415386915206908,0.2929457724094391,0.2052068263292312,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.9817107319831848,0.331470638513565,0.3140603601932525,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.000732421875,0.8890055418014526,0.2500806450843811,1.1280381679534912,291.0007629394531,291.0260009765625,289.25,286.6300354003906,291.0016174316406,297.2266540527344,291.0008544921875,1.0,0.480900764465332,1.0,1.0,0.2799741625785827,1.0,-2.6777591705322266,2.0902762413024902,0.5874828696250916,1.4623699188232422,0.0,0.0,0.0,81.08927917480469,79.0,0.5804980993270874,-0.0,1463.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057067871094,0.9189200401306152,0.2735000848770141,0.2464819550514221,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057678222656,0.9990000128746032,0.3682595491409302,0.335184246301651,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057373046875,0.944365382194519,0.2937732338905334,0.2057503908872604,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057373046875,0.984019100666046,0.3324725925922394,0.3149611353874206,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057067871094,0.8897799849510193,0.2494531869888305,1.12497079372406,291.0057678222656,291.0260009765625,289.25,286.6376037597656,291.00982666015625,297.22918701171875,291.0060729980469,1.0,0.4801771640777588,1.0,1.0,0.2810636758804321,1.0,-2.6741535663604736,2.084861993789673,0.5892914533615112,1.4576915502548218,0.0,0.0,0.0,80.62781524658203,82.0,5.774118423461914,-0.0,1456.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057067871094,0.9189200401306152,0.2735000848770141,0.2464819550514221,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057678222656,0.9990000128746032,0.3682595491409302,0.335184246301651,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057373046875,0.944365382194519,0.2937732338905334,0.2057503908872604,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057373046875,0.984019100666046,0.3324725925922394,0.3149611353874206,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057067871094,0.8897799849510193,0.2494531869888305,1.12497079372406,291.0057678222656,291.0260009765625,289.25,286.6376037597656,291.00982666015625,297.22918701171875,291.0060729980469,1.0,0.4801771640777588,1.0,1.0,0.2810636758804321,1.0,-2.6741535663604736,2.084861993789673,0.5892914533615112,1.4576915502548218,0.0,0.0,0.0,80.62781524658203,82.0,5.774118423461914,-0.0,1456.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133361816406,0.917945683002472,0.2740629613399505,0.2469792366027832,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.9990000128746032,0.3702520430088043,0.3367871046066284,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.9437740445137024,0.2947084009647369,0.2063916474580764,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.9835928678512572,0.3335759043693542,0.3159885108470917,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133056640625,0.8877160549163818,0.2489708662033081,1.1227163076400757,291.013427734375,291.0260009765625,289.25,286.646728515625,291.0193786621094,297.2314147949219,291.0138244628906,1.0,0.4807420670986175,1.0,1.0,0.2821531891822815,1.0,-2.675968885421753,2.083221673965454,0.5927472710609436,1.455549240112305,0.0,0.0,0.0,80.978759765625,85.0,9.476835250854492,-0.0,1460.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133361816406,0.917945683002472,0.2740629613399505,0.2469792366027832,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.9990000128746032,0.3702520430088043,0.3367871046066284,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.9437740445137024,0.2947084009647369,0.2063916474580764,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.9835928678512572,0.3335759043693542,0.3159885108470917,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133056640625,0.8877160549163818,0.2489708662033081,1.1227163076400757,291.013427734375,291.0260009765625,289.25,286.646728515625,291.0193786621094,297.2314147949219,291.0138244628906,1.0,0.4807420670986175,1.0,1.0,0.2821531891822815,1.0,-2.675968885421753,2.083221673965454,0.5927472710609436,1.455549240112305,0.0,0.0,0.0,80.978759765625,85.0,9.476835250854492,-0.0,1460.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.9164020419120787,0.2743690311908722,0.2472589015960693,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.9990000128746032,0.3711422085762024,0.3386513292789459,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.942408800125122,0.2952092289924621,0.2067426890134811,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.9825228452682496,0.3341579437255859,0.3165407180786133,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.885802686214447,0.2487731575965881,1.1218364238739014,291.017822265625,291.0260009765625,289.25,286.6518249511719,291.0244445800781,297.23199462890625,291.01824951171875,1.0,0.4814291298389435,1.0,1.0,0.2826979458332062,1.0,-2.6785714626312256,2.083584785461426,0.594986617565155,1.4552748203277588,0.0,0.0,0.0,81.41156768798828,85.0,10.758991241455078,-0.0,1466.4031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02154541015625,0.9143800735473632,0.2746850848197937,0.247552677989006,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9990000128746032,0.3719543516635895,0.3410254418849945,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02154541015625,0.9405366778373718,0.2957245707511902,0.2071079462766647,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9810343980789183,0.3347528576850891,0.317110538482666,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.8834841251373291,0.2485945075750351,1.1210699081420898,291.0216064453125,291.0260009765625,289.25,286.6572570800781,291.0272521972656,297.2322082519531,291.0219421386719,1.0,0.4823106825351715,1.0,1.0,0.2829131186008453,1.0,-2.681978940963745,2.0853383541107178,0.5966405868530273,1.4562046527862549,0.0,0.0,0.0,81.97039031982422,88.0,10.314630508422852,-0.0,1473.6197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.9091659784317015,0.275331974029541,0.2481683492660522,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9990000128746032,0.373302549123764,0.3471448719501495,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9354474544525146,0.296783983707428,0.2078701555728912,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9768926501274108,0.3359661996364593,0.3182882070541382,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8778111934661865,0.2482775002717971,1.1197980642318726,291.0274658203125,291.0260009765625,289.25,286.6690673828125,291.0325012207031,297.2313232421875,291.0277709960937,1.0,0.4845843613147735,1.0,1.0,0.2833434641361236,1.0,-2.690873622894287,2.090408563613892,0.6004651188850403,1.4591543674468994,0.0,0.0,0.0,83.43144226074219,91.0,8.810592651367188,-0.0,1492.5506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.9091659784317015,0.275331974029541,0.2481683492660522,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9990000128746032,0.373302549123764,0.3471448719501495,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9354474544525146,0.296783983707428,0.2078701555728912,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9768926501274108,0.3359661996364593,0.3182882070541382,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8778111934661865,0.2482775002717971,1.1197980642318726,291.0274658203125,291.0260009765625,289.25,286.6690673828125,291.0325012207031,297.2313232421875,291.0277709960937,1.0,0.4845843613147735,1.0,1.0,0.2833434641361236,1.0,-2.690873622894287,2.090408563613892,0.6004651188850403,1.4591543674468994,0.0,0.0,0.0,83.43144226074219,91.0,8.810592651367188,-0.0,1492.5506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.9024548530578612,0.2759906053543091,0.2488126009702682,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.9990000128746032,0.3742714822292328,0.354168027639389,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.928350031375885,0.2978713512420654,0.2086665779352188,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.970881998538971,0.3371998071670532,0.3195049464702606,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.8706296682357788,0.2479978948831558,1.1187975406646729,291.0330505371094,291.0260009765625,289.25,286.6820068359375,291.0377197265625,297.2287902832031,291.0333251953125,1.0,0.4873867034912109,1.0,1.0,0.283773809671402,1.0,-2.70137095451355,2.096587896347046,0.6047828197479248,1.4628711938858032,0.0,0.0,0.0,85.37586212158203,94.0,8.07839584350586,-0.0,1516.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.9024548530578612,0.2759906053543091,0.2488126009702682,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.9990000128746032,0.3742714822292328,0.354168027639389,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.928350031375885,0.2978713512420654,0.2086665779352188,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.970881998538971,0.3371998071670532,0.3195049464702606,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.8706296682357788,0.2479978948831558,1.1187975406646729,291.0330505371094,291.0260009765625,289.25,286.6820068359375,291.0377197265625,297.2287902832031,291.0333251953125,1.0,0.4873867034912109,1.0,1.0,0.283773809671402,1.0,-2.70137095451355,2.096587896347046,0.6047828197479248,1.4628711938858032,0.0,0.0,0.0,85.37586212158203,94.0,8.07839584350586,-0.0,1516.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.890328586101532,0.2766253352165222,0.2494983524084091,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.9895886182785034,0.3752795159816742,0.3554796278476715,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.9147599935531616,0.2989489138126373,0.2095051705837249,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.9584328532218932,0.3384166061878204,0.3207721412181854,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8583453893661499,0.2477157711982727,1.1180987358093262,291.0350036621094,291.0260009765625,289.25,286.6958923339844,291.036376953125,297.2264404296875,291.0350036621094,1.0,0.4900660216808319,1.0,1.0,0.2835194766521454,1.0,-2.7053959369659424,2.100024938583374,0.6053711175918579,1.4654275178909302,0.0,0.0,0.0,88.5018539428711,97.0,3.6744229793548575,-0.0,1536.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.890328586101532,0.2766253352165222,0.2494983524084091,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.9895886182785034,0.3752795159816742,0.3554796278476715,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.9147599935531616,0.2989489138126373,0.2095051705837249,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.9584328532218932,0.3384166061878204,0.3207721412181854,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8583453893661499,0.2477157711982727,1.1180987358093262,291.0350036621094,291.0260009765625,289.25,286.6958923339844,291.036376953125,297.2264404296875,291.0350036621094,1.0,0.4900660216808319,1.0,1.0,0.2835194766521454,1.0,-2.7053959369659424,2.100024938583374,0.6053711175918579,1.4654275178909302,0.0,0.0,0.0,88.5018539428711,97.0,3.6744229793548575,-0.0,1536.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8795419335365295,0.2772408425807953,0.2501621842384338,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.9798658490180968,0.376500129699707,0.3567015528678894,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.903344452381134,0.3000212609767914,0.2103367298841476,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.9464985728263856,0.3396202325820923,0.3220225870609283,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8475714325904846,0.2474394291639328,1.117401957511902,291.0346984863281,291.0260009765625,289.25,286.71063232421875,291.0349426269531,297.22528076171875,291.03466796875,1.0,0.4927042722702026,1.0,1.0,0.2832651436328888,1.0,-2.709334135055542,2.103472948074341,0.6058610677719116,1.467932105064392,0.0,0.0,0.0,91.57843017578124,100.0,0.9195343852043152,-0.0,1555.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8795419335365295,0.2772408425807953,0.2501621842384338,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.9798658490180968,0.376500129699707,0.3567015528678894,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.903344452381134,0.3000212609767914,0.2103367298841476,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.9464985728263856,0.3396202325820923,0.3220225870609283,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8475714325904846,0.2474394291639328,1.117401957511902,291.0346984863281,291.0260009765625,289.25,286.71063232421875,291.0349426269531,297.22528076171875,291.03466796875,1.0,0.4927042722702026,1.0,1.0,0.2832651436328888,1.0,-2.709334135055542,2.103472948074341,0.6058610677719116,1.467932105064392,0.0,0.0,0.0,91.57843017578124,100.0,0.9195343852043152,-0.0,1555.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8746032118797302,0.2775440216064453,0.2504887580871582,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.9750770926475524,0.377148687839508,0.3573571443557739,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8984077572822571,0.3005570471286773,0.2107514441013336,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.9407958984375,0.34021857380867,0.3226434886455536,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8426687717437744,0.247304230928421,1.1170626878738403,291.0343322753906,291.0260009765625,289.25,286.71826171875,291.0342712402344,297.22491455078125,291.0343322753906,1.0,0.4940162599086761,1.0,1.0,0.2831379771232605,1.0,-2.711351156234741,2.105231046676636,0.6061201095581055,1.4692082405090332,0.0,0.0,0.0,93.10181427001952,100.0,0.1415058672428131,-0.0,1565.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8699238896369934,0.2778448760509491,0.2508129179477691,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9703314900398254,0.3778099715709686,0.3580280542373657,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8937118053436279,0.3010927736759186,0.2111659198999405,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9352779984474182,0.3408149778842926,0.3232622742652893,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8380284309387207,0.2471707910299301,1.1167304515838623,291.03375244140625,291.0260009765625,289.25,286.7260131835937,291.0332336425781,297.2245788574219,291.0337219238281,1.0,0.4953252673149109,1.0,1.0,0.282954454421997,1.0,-2.7133893966674805,2.107147693634033,0.6062416434288025,1.4706379175186155,0.0,0.0,0.0,94.61996459960938,103.0,-0.6676942110061646,-0.0,1575.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8612592220306396,0.2784388363361358,0.2514534890651703,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9609987139701844,0.379157155752182,0.3594001531600952,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8849669694900513,0.3021644055843353,0.2119944542646408,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.924856960773468,0.3420009016990661,0.3244927525520324,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8294002413749695,0.246909812092781,1.1160902976989746,291.0320739746094,291.0260009765625,289.25,286.741943359375,291.03106689453125,297.2240905761719,291.0320129394531,1.0,0.4979347884654999,1.0,1.0,0.2825873792171478,1.0,-2.7175137996673584,2.1110355854034424,0.6064780950546265,1.4735418558120728,0.0,0.0,0.0,97.64492797851562,106.0,-1.7613085508346558,-0.0,1595.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8612592220306396,0.2784388363361358,0.2514534890651703,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9609987139701844,0.379157155752182,0.3594001531600952,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8849669694900513,0.3021644055843353,0.2119944542646408,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.924856960773468,0.3420009016990661,0.3244927525520324,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8294002413749695,0.246909812092781,1.1160902976989746,291.0320739746094,291.0260009765625,289.25,286.741943359375,291.03106689453125,297.2240905761719,291.0320129394531,1.0,0.4979347884654999,1.0,1.0,0.2825873792171478,1.0,-2.7175137996673584,2.1110355854034424,0.6064780950546265,1.4735418558120728,0.0,0.0,0.0,97.64492797851562,106.0,-1.7613085508346558,-0.0,1595.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8533942699432373,0.279026448726654,0.2520874440670013,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9519071578979492,0.3805166482925415,0.3607878386974334,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8769792914390564,0.3032379746437073,0.212823748588562,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9153473377227784,0.343180775642395,0.3257167041301727,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8214218020439148,0.2466562688350677,1.11548113822937,291.0301818847656,291.0260009765625,289.25,286.7582702636719,291.0289306640625,297.2236328125,291.0301208496094,1.0,0.5005359649658203,1.0,1.0,0.2822202742099762,1.0,-2.7216789722442627,2.114954233169556,0.6067246794700623,1.4764680862426758,0.0,0.0,0.0,100.66404724121094,109.0,-2.34049916267395,-0.0,1615.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8533942699432373,0.279026448726654,0.2520874440670013,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9519071578979492,0.3805166482925415,0.3607878386974334,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8769792914390564,0.3032379746437073,0.212823748588562,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9153473377227784,0.343180775642395,0.3257167041301727,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8214218020439148,0.2466562688350677,1.11548113822937,291.0301818847656,291.0260009765625,289.25,286.7582702636719,291.0289306640625,297.2236328125,291.0301208496094,1.0,0.5005359649658203,1.0,1.0,0.2822202742099762,1.0,-2.7216789722442627,2.114954233169556,0.6067246794700623,1.4764680862426758,0.0,0.0,0.0,100.66404724121094,109.0,-2.34049916267395,-0.0,1615.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8462259769439697,0.2796128690242767,0.2527185678482055,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9431418776512146,0.381882756948471,0.3621825277805328,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8696734309196472,0.3043178021907806,0.2136562317609787,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.906893789768219,0.3443588316440582,0.3269373178482055,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8138710260391235,0.246412992477417,1.114912509918213,291.02899169921875,291.0260009765625,289.25,286.7748107910156,291.0282592773437,297.2232666015625,291.0289611816406,1.0,0.5031307339668274,1.0,1.0,0.2820394933223724,1.0,-2.725897789001465,2.1184208393096924,0.6074769496917725,1.478931903839111,0.0,0.0,0.0,103.67801666259766,112.0,-1.7805988788604736,-0.0,1635.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8462259769439697,0.2796128690242767,0.2527185678482055,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9431418776512146,0.381882756948471,0.3621825277805328,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8696734309196472,0.3043178021907806,0.2136562317609787,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.906893789768219,0.3443588316440582,0.3269373178482055,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8138710260391235,0.246412992477417,1.114912509918213,291.02899169921875,291.0260009765625,289.25,286.7748107910156,291.0282592773437,297.2232666015625,291.0289611816406,1.0,0.5031307339668274,1.0,1.0,0.2820394933223724,1.0,-2.725897789001465,2.1184208393096924,0.6074769496917725,1.478931903839111,0.0,0.0,0.0,103.67801666259766,112.0,-1.7805988788604736,-0.0,1635.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8396682143211365,0.2802026569843292,0.2533515393733978,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.934794783592224,0.3832544386386871,0.36358243227005,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8629912734031677,0.3054082691669464,0.2144952267408371,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8995569944381714,0.3455391228199005,0.3281588554382324,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8065393567085266,0.2461835891008377,1.1144012212753296,291.0281982421875,291.0260009765625,289.25,286.7914428710937,291.0276794433594,297.2229919433594,291.0281982421875,1.0,0.5057225227355957,1.0,1.0,0.2818586826324463,1.0,-2.7302029132843018,2.12193250656128,0.6082702875137329,1.4814215898513794,0.0,0.0,0.0,106.6850814819336,115.0,-1.3269109725952148,-0.0,1655.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8396682143211365,0.2802026569843292,0.2533515393733978,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.934794783592224,0.3832544386386871,0.36358243227005,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8629912734031677,0.3054082691669464,0.2144952267408371,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8995569944381714,0.3455391228199005,0.3281588554382324,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8065393567085266,0.2461835891008377,1.1144012212753296,291.0281982421875,291.0260009765625,289.25,286.7914428710937,291.0276794433594,297.2229919433594,291.0281982421875,1.0,0.5057225227355957,1.0,1.0,0.2818586826324463,1.0,-2.7302029132843018,2.12193250656128,0.6082702875137329,1.4814215898513794,0.0,0.0,0.0,106.6850814819336,115.0,-1.3269109725952148,-0.0,1655.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8365883827209473,0.2804989814758301,0.2536691427230835,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9307992458343506,0.3839415907859802,0.3642836809158325,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.859862744808197,0.3059578239917755,0.2149175852537155,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8961331248283386,0.34613037109375,0.3287704586982727,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8029204607009888,0.2460744976997375,1.114169716835022,291.0278625488281,291.0260009765625,289.25,286.7997436523437,291.02740478515625,297.2228698730469,291.0278625488281,1.0,0.5070182085037231,1.0,1.0,0.2817682921886444,1.0,-2.732391834259033,2.1237144470214844,0.6086775064468384,1.4826841354370115,0.0,0.0,0.0,108.18638610839844,115.0,-1.1805392503738403,-0.0,1666.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8336221575737,0.2807962894439697,0.2539874613285064,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9269271492958068,0.3846295177936554,0.3649855554103851,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8568603992462158,0.3065097332000732,0.2153414487838745,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8928258419036865,0.3467223942279815,0.3293825984001159,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.7994004487991333,0.2459682822227478,1.113950490951538,291.0277099609375,291.0260009765625,289.25,286.8080139160156,291.02752685546875,297.2227478027344,291.0277099609375,1.0,0.5083135962486267,1.0,1.0,0.2817327380180359,1.0,-2.7345995903015137,2.125369071960449,0.6092303991317749,1.4838160276412964,0.0,0.0,0.0,109.68770599365234,118.0,-0.817683756351471,-0.0,1676.2918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.8280068039894104,0.2813967764377594,0.2546285390853882,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.9196062684059144,0.3860096335411072,0.3663926422595978,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.8512260913848877,0.3076253533363342,0.2161968201398849,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.8865626454353333,0.3479114174842834,0.3306107819080353,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.7926810383796692,0.2457697689533233,1.1135711669921875,291.0277709960937,291.0260009765625,289.25,286.8243713378906,291.02789306640625,297.2226257324219,291.0278015136719,1.0,0.5109062194824219,1.0,1.0,0.2816616892814636,1.0,-2.739109516143799,2.1287262439727783,0.6103833913803101,1.4861055612564087,0.0,0.0,0.0,112.68514251708984,121.0,-0.2096816897392273,-0.0,1696.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.8280068039894104,0.2813967764377594,0.2546285390853882,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.9196062684059144,0.3860096335411072,0.3663926422595978,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.8512260913848877,0.3076253533363342,0.2161968201398849,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.8865626454353333,0.3479114174842834,0.3306107819080353,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.7926810383796692,0.2457697689533233,1.1135711669921875,291.0277709960937,291.0260009765625,289.25,286.8243713378906,291.02789306640625,297.2226257324219,291.0278015136719,1.0,0.5109062194824219,1.0,1.0,0.2816616892814636,1.0,-2.739109516143799,2.1287262439727783,0.6103833913803101,1.4861055612564087,0.0,0.0,0.0,112.68514251708984,121.0,-0.2096816897392273,-0.0,1696.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8227347135543823,0.2820034027099609,0.2552749216556549,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.9128751158714294,0.3873938620090484,0.3678033947944641,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.846024751663208,0.3087539374828338,0.2170610129833221,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8807228803634644,0.3491057753562927,0.3318436741828918,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.7863556742668152,0.2455865740776062,1.1132593154907229,291.02801513671875,291.0260009765625,289.25,286.84039306640625,291.0282897949219,297.2225341796875,291.0280456542969,1.0,0.5135014653205872,1.0,1.0,0.2815906107425689,1.0,-2.743727445602417,2.1321589946746826,0.6115683913230896,1.488446831703186,0.0,0.0,0.0,115.6802978515625,124.0,0.1554398983716964,-0.0,1717.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8227347135543823,0.2820034027099609,0.2552749216556549,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.9128751158714294,0.3873938620090484,0.3678033947944641,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.846024751663208,0.3087539374828338,0.2170610129833221,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8807228803634644,0.3491057753562927,0.3318436741828918,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.7863556742668152,0.2455865740776062,1.1132593154907229,291.02801513671875,291.0260009765625,289.25,286.84039306640625,291.0282897949219,297.2225341796875,291.0280456542969,1.0,0.5135014653205872,1.0,1.0,0.2815906107425689,1.0,-2.743727445602417,2.1321589946746826,0.6115683913230896,1.488446831703186,0.0,0.0,0.0,115.6802978515625,124.0,0.1554398983716964,-0.0,1717.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8177287578582764,0.2826155424118042,0.2559261918067932,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.9067755341529846,0.3887814581394195,0.3692172467708587,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8412033915519714,0.3098952174186706,0.2179339379072189,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8752697706222534,0.3503050506114959,0.3330810666084289,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.780400812625885,0.2454183995723724,1.1130142211914062,291.0283508300781,291.0260009765625,289.25,286.8558959960937,291.0287170410156,297.2225036621094,291.02838134765625,1.0,0.5160996913909912,1.0,1.0,0.2815151214599609,1.0,-2.748450994491577,2.135678291320801,0.6127728223800659,1.4908506870269775,0.0,0.0,0.0,118.67440795898438,127.0,0.3528459966182709,-0.0,1738.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8177287578582764,0.2826155424118042,0.2559261918067932,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.9067755341529846,0.3887814581394195,0.3692172467708587,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8412033915519714,0.3098952174186706,0.2179339379072189,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8752697706222534,0.3503050506114959,0.3330810666084289,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.780400812625885,0.2454183995723724,1.1130142211914062,291.0283508300781,291.0260009765625,289.25,286.8558959960937,291.0287170410156,297.2225036621094,291.02838134765625,1.0,0.5160996913909912,1.0,1.0,0.2815151214599609,1.0,-2.748450994491577,2.135678291320801,0.6127728223800659,1.4908506870269775,0.0,0.0,0.0,118.67440795898438,127.0,0.3528459966182709,-0.0,1738.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8129176497459412,0.2832327783107757,0.2565819025039673,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.9013286232948304,0.3901718556880951,0.3706336617469787,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8367140293121338,0.3110488355159759,0.2188153862953186,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8701696991920471,0.3515088260173797,0.3343226015567779,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.7747932076454163,0.2452646940946579,1.112833857536316,291.0287475585937,291.0260009765625,289.25,286.87078857421875,291.0291442871094,297.2225036621094,291.0287780761719,1.0,0.5187009572982788,1.0,1.0,0.2814396023750305,1.0,-2.7532763481140137,2.139269590377808,0.6140068173408508,1.4933035373687744,0.0,0.0,0.0,121.66839599609376,130.0,0.473306655883789,-0.0,1760.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
