time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8129176497459412,0.2832327783107757,0.2565819025039673,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.9013286232948304,0.3901718556880951,0.3706336617469787,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8367140293121338,0.3110488355159759,0.2188153862953186,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8701696991920471,0.3515088260173797,0.3343226015567779,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.7747932076454163,0.2452646940946579,1.112833857536316,291.0287475585937,291.0260009765625,289.25,286.87078857421875,291.0291442871094,297.2225036621094,291.0287780761719,1.0,0.5187009572982788,1.0,1.0,0.2814396023750305,1.0,-2.7532763481140137,2.139269590377808,0.6140068173408508,1.4933035373687744,0.0,0.0,0.0,121.66839599609376,130.0,0.473306655883789,-0.0,1760.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8105651140213013,0.2835432589054107,0.256911426782608,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8987671136856079,0.3908680379390716,0.3713427484035492,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8345808386802673,0.3116303980350494,0.2192593514919281,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8677430748939514,0.3521123826503753,0.3349448442459106,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.7721133232116699,0.2451933026313781,1.112768054008484,291.0289306640625,291.0260009765625,289.25,286.8779602050781,291.0293884277344,297.2225036621094,291.02899169921875,1.0,0.5200027823448181,1.0,1.0,0.2814018428325653,1.0,-2.755727052688598,2.141092300415039,0.6146348714828491,1.4945472478866575,0.0,0.0,0.0,123.16531372070312,130.0,0.5166387557983398,-0.0,1770.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8082356452941895,0.2838545441627502,0.2572417259216308,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8962751030921936,0.3915645182132721,0.3720521628856659,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8325133323669434,0.3122144043445587,0.2197050899267196,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8653920292854309,0.3527166247367859,0.335567831993103,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7695101499557495,0.2451247721910476,1.112715482711792,291.0290832519531,291.0260009765625,289.25,286.8848876953125,291.02947998046875,297.2225341796875,291.02911376953125,1.0,0.5213049650192261,1.0,1.0,0.2813440263271332,1.0,-2.758197784423828,2.1429808139801025,0.6152169108390808,1.495850920677185,0.0,0.0,0.0,124.66292572021484,133.0,0.465375006198883,-0.0,1781.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8036373257637024,0.2844796776771545,0.2579046785831451,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8914938569068909,0.392958253622055,0.3734717965126037,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8285608291625977,0.3133906126022339,0.2206023186445236,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8609070777893066,0.3539271950721741,0.3368158638477325,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.7645280957221985,0.2449972182512283,1.1126532554626465,291.029296875,291.0260009765625,289.25,286.8980712890625,291.0296325683594,297.2225646972656,291.0293273925781,1.0,0.5239107012748718,1.0,1.0,0.2812283933162689,1.0,-2.763204574584961,2.146811962127685,0.6163926720619202,1.4984945058822632,0.0,0.0,0.0,127.65895080566406,136.0,0.3554733991622925,-0.0,1803.3331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8036373257637024,0.2844796776771545,0.2579046785831451,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8914938569068909,0.392958253622055,0.3734717965126037,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8285608291625977,0.3133906126022339,0.2206023186445236,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8609070777893066,0.3539271950721741,0.3368158638477325,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.7645280957221985,0.2449972182512283,1.1126532554626465,291.029296875,291.0260009765625,289.25,286.8980712890625,291.0296325683594,297.2225646972656,291.0293273925781,1.0,0.5239107012748718,1.0,1.0,0.2812283933162689,1.0,-2.763204574584961,2.146811962127685,0.6163926720619202,1.4984945058822632,0.0,0.0,0.0,127.65895080566406,136.0,0.3554733991622925,-0.0,1803.3331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7992263436317444,0.2851081788539886,0.2585705518722534,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8869685530662537,0.3943528234958648,0.3748920857906341,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.824824333190918,0.3145779967308044,0.2215072363615036,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8566920161247253,0.3551404476165771,0.3380663096904754,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7598285675048828,0.2448821514844894,1.112647294998169,291.0295104980469,291.0260009765625,289.25,286.91015625,291.0298156738281,297.2226257324219,291.029541015625,1.0,0.5265177488327026,1.0,1.0,0.281112790107727,1.0,-2.7682955265045166,2.150702953338623,0.6175925731658936,1.5011780261993408,0.0,0.0,0.0,130.65591430664062,139.0,0.3067754507064819,-0.0,1825.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7992263436317444,0.2851081788539886,0.2585705518722534,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8869685530662537,0.3943528234958648,0.3748920857906341,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.824824333190918,0.3145779967308044,0.2215072363615036,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8566920161247253,0.3551404476165771,0.3380663096904754,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7598285675048828,0.2448821514844894,1.112647294998169,291.0295104980469,291.0260009765625,289.25,286.91015625,291.0298156738281,297.2226257324219,291.029541015625,1.0,0.5265177488327026,1.0,1.0,0.281112790107727,1.0,-2.7682955265045166,2.150702953338623,0.6175925731658936,1.5011780261993408,0.0,0.0,0.0,130.65591430664062,139.0,0.3067754507064819,-0.0,1825.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.7950174808502197,0.28573939204216,0.2592388987541199,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8826786875724792,0.3957478702068329,0.3763128519058227,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8212685585021973,0.3157746493816376,0.2224186211824417,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8527202010154724,0.3563556671142578,0.3393186628818512,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.7553866505622864,0.2447772473096847,1.1126872301101685,291.02960205078125,291.0260009765625,289.25,286.9210510253906,291.0298156738281,297.2226867675781,291.0296325683594,1.0,0.5291247963905334,1.0,1.0,0.2809719443321228,1.0,-2.7734549045562744,2.154710054397583,0.6187447905540466,1.5039632320404053,0.0,0.0,0.0,133.6554412841797,142.0,0.1761601865291595,-0.0,1847.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.7950174808502197,0.28573939204216,0.2592388987541199,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8826786875724792,0.3957478702068329,0.3763128519058227,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8212685585021973,0.3157746493816376,0.2224186211824417,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8527202010154724,0.3563556671142578,0.3393186628818512,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.7553866505622864,0.2447772473096847,1.1126872301101685,291.02960205078125,291.0260009765625,289.25,286.9210510253906,291.0298156738281,297.2226867675781,291.0296325683594,1.0,0.5291247963905334,1.0,1.0,0.2809719443321228,1.0,-2.7734549045562744,2.154710054397583,0.6187447905540466,1.5039632320404053,0.0,0.0,0.0,133.6554412841797,142.0,0.1761601865291595,-0.0,1847.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7910029292106628,0.2863732874393463,0.2599096000194549,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8786117434501648,0.3971431255340576,0.3777337670326233,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8178687691688538,0.3169811069965362,0.223336786031723,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8489736318588257,0.3575727045536041,0.3405726253986358,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7511857151985168,0.2446827888488769,1.1127742528915403,291.0296325683594,291.0260009765625,289.25,286.9305725097656,291.0298156738281,297.22271728515625,291.0296630859375,1.0,0.531731367111206,1.0,1.0,0.2808310985565185,1.0,-2.77868390083313,2.158768892288208,0.6199150681495667,1.50678813457489,0.0,0.0,0.0,136.65626525878906,130.0,0.0986805707216262,-0.0,1869.6932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7910029292106628,0.2863732874393463,0.2599096000194549,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8786117434501648,0.3971431255340576,0.3777337670326233,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8178687691688538,0.3169811069965362,0.223336786031723,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8489736318588257,0.3575727045536041,0.3405726253986358,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7511857151985168,0.2446827888488769,1.1127742528915403,291.0296325683594,291.0260009765625,289.25,286.9305725097656,291.0298156738281,297.22271728515625,291.0296630859375,1.0,0.531731367111206,1.0,1.0,0.2808310985565185,1.0,-2.77868390083313,2.158768892288208,0.6199150681495667,1.50678813457489,0.0,0.0,0.0,136.65626525878906,130.0,0.0986805707216262,-0.0,1869.6932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7928157448768616,0.2866920828819275,0.2601584792137146,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.880810558795929,0.3978407680988312,0.3783521354198456,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8197932243347168,0.3175874054431915,0.2237298339605331,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8509674668312073,0.3581816256046295,0.3411079943180084,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7524855136871338,0.2446382492780685,1.112393498420715,291.0296630859375,291.0260009765625,289.25,286.9347839355469,291.0296630859375,297.2227783203125,291.0296630859375,1.0,0.5311081409454346,1.0,1.0,0.2807606756687164,1.0,-2.7803869247436523,2.1601550579071045,0.6202320456504822,1.5078024864196775,0.0,0.0,0.0,135.79266357421875,130.0,0.00220253970474,-0.0,1868.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7969480156898499,0.2870202362537384,0.2603615224361419,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8855924606323242,0.398544043302536,0.3789194822311401,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8238902688026428,0.3182028830051422,0.2240874320268631,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8553370237350464,0.3587966561317444,0.3415926396846771,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7558612823486328,0.244602158665657,1.1117820739746094,291.0295104980469,291.0260009765625,289.25,286.9385681152344,291.02935791015625,297.222900390625,291.02947998046875,1.0,0.5297227501869202,1.0,1.0,0.2806872725486755,1.0,-2.7815909385681152,2.1612019538879395,0.6203891634941101,1.5085718631744385,0.0,0.0,0.0,133.54293823242188,118.0,-0.2200151085853576,-0.0,1859.4542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8099710941314697,0.2877082228660583,0.2607054412364959,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9006527066230774,0.3999717533588409,0.3799786567687988,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8366338610649109,0.319465309381485,0.2247539907693863,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8693075180053711,0.3600493669509887,0.3424878120422363,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7671606540679932,0.2445611357688903,1.1102428436279297,291.02899169921875,291.0260009765625,289.25,286.9449462890625,291.0286865234375,297.2233581542969,291.02899169921875,1.0,0.5253539085388184,1.0,1.0,0.2805404365062713,1.0,-2.7833051681518555,2.162810802459717,0.6204943656921387,1.5097838640213013,0.0,0.0,0.0,126.63282012939452,106.0,-0.5861315727233887,-0.0,1829.3265380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8099710941314697,0.2877082228660583,0.2607054412364959,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9006527066230774,0.3999717533588409,0.3799786567687988,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8366338610649109,0.319465309381485,0.2247539907693863,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8693075180053711,0.3600493669509887,0.3424878120422363,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7671606540679932,0.2445611357688903,1.1102428436279297,291.02899169921875,291.0260009765625,289.25,286.9449462890625,291.0286865234375,297.2233581542969,291.02899169921875,1.0,0.5253539085388184,1.0,1.0,0.2805404365062713,1.0,-2.7833051681518555,2.162810802459717,0.6204943656921387,1.5097838640213013,0.0,0.0,0.0,126.63282012939452,106.0,-0.5861315727233887,-0.0,1829.3265380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8277284502983093,0.2884378433227539,0.2610089182853699,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9243346452713012,0.4014289379119873,0.3809831142425537,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8556066751480103,0.3207706809043884,0.2253896594047546,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8901906609535217,0.3613337576389313,0.3433303534984588,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.7844662070274353,0.2445650398731231,1.108511447906494,291.02838134765625,291.0260009765625,289.25,286.94952392578125,291.0279541015625,297.2240905761719,291.0283508300781,1.0,0.5195820331573486,1.0,1.0,0.2803936302661896,1.0,-2.7845733165740967,2.164107084274292,0.6204660534858704,1.510786056518555,0.0,0.0,0.0,117.62205505371094,94.0,-0.8043771982192993,-0.0,1788.5040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8277284502983093,0.2884378433227539,0.2610089182853699,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9243346452713012,0.4014289379119873,0.3809831142425537,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8556066751480103,0.3207706809043884,0.2253896594047546,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8901906609535217,0.3613337576389313,0.3433303534984588,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.7844662070274353,0.2445650398731231,1.108511447906494,291.02838134765625,291.0260009765625,289.25,286.94952392578125,291.0279541015625,297.2240905761719,291.0283508300781,1.0,0.5195820331573486,1.0,1.0,0.2803936302661896,1.0,-2.7845733165740967,2.164107084274292,0.6204660534858704,1.510786056518555,0.0,0.0,0.0,117.62205505371094,94.0,-0.8043771982192993,-0.0,1788.5040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8705095648765564,0.2937438189983368,0.2642553150653839,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9773154258728028,0.4075799286365509,0.3851339817047119,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.9023849964141846,0.32679083943367,0.2283673882484436,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9430783987045288,0.3673618137836456,0.3473529517650604,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8264389038085938,0.2496615201234817,1.122900128364563,291.0359191894531,291.0260009765625,289.25,286.95269775390625,291.04400634765625,297.2679443359375,291.0366516113281,1.0,0.5149179100990295,1.0,1.0,0.2802909016609192,1.0,-2.819132328033448,2.188713312149048,0.6304190754890442,1.5268574953079224,0.0,0.0,0.0,103.22468566894533,82.0,9.871325492858888,-0.0,1772.7269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8705095648765564,0.2937438189983368,0.2642553150653839,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9773154258728028,0.4075799286365509,0.3851339817047119,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.9023849964141846,0.32679083943367,0.2283673882484436,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9430783987045288,0.3673618137836456,0.3473529517650604,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8264389038085938,0.2496615201234817,1.122900128364563,291.0359191894531,291.0260009765625,289.25,286.95269775390625,291.04400634765625,297.2679443359375,291.0366516113281,1.0,0.5149179100990295,1.0,1.0,0.2802909016609192,1.0,-2.819132328033448,2.188713312149048,0.6304190754890442,1.5268574953079224,0.0,0.0,0.0,103.22468566894533,82.0,9.871325492858888,-0.0,1772.7269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.9142955541610718,0.2973499298095703,0.2674132287502289,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.9990000128746032,0.41301229596138,0.3684748709201813,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.9524806141853333,0.3313769698143005,0.2314628064632415,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.9882178902626038,0.3719804584980011,0.3515694737434387,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04742431640625,0.8655809164047241,0.2536856234073639,1.1400586366653442,291.0475158691406,291.0260009765625,289.25,286.9549560546875,291.05255126953125,297.2946472167969,291.0477294921875,1.0,0.5098885893821716,1.0,1.0,0.2801881730556488,1.0,-2.8324456214904785,2.19823694229126,0.6342087388038635,1.5340960025787354,0.0,0.0,0.0,93.05973052978516,100.0,12.227044105529783,-0.0,1744.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.9142955541610718,0.2973499298095703,0.2674132287502289,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.9990000128746032,0.41301229596138,0.3684748709201813,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.9524806141853333,0.3313769698143005,0.2314628064632415,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.9882178902626038,0.3719804584980011,0.3515694737434387,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04742431640625,0.8655809164047241,0.2536856234073639,1.1400586366653442,291.0475158691406,291.0260009765625,289.25,286.9549560546875,291.05255126953125,297.2946472167969,291.0477294921875,1.0,0.5098885893821716,1.0,1.0,0.2801881730556488,1.0,-2.8324456214904785,2.19823694229126,0.6342087388038635,1.5340960025787354,0.0,0.0,0.0,93.05973052978516,100.0,12.227044105529783,-0.0,1744.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.9221637845039368,0.2987973690032959,0.2687410712242126,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.9990000128746032,0.4163547456264496,0.3621416389942169,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.9604433178901672,0.3333655893802643,0.2328611612319946,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.9941368699073792,0.373980849981308,0.3534740209579468,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.8726283311843872,0.2554215490818023,1.1479027271270752,291.0497436523437,291.0260009765625,289.25,286.95574951171875,291.0562438964844,297.3076171875,291.0501403808594,1.0,0.5108991861343384,1.0,1.0,0.2801368236541748,1.0,-2.83971905708313,2.203553438186645,0.6361655592918396,1.537211775779724,0.0,0.0,0.0,92.08811950683594,100.0,10.557991981506348,-0.0,1750.6453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.9230599999427797,0.3001035451889038,0.2699761688709259,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05303955078125,0.9990000128746032,0.4195262491703033,0.3628974556922912,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05303955078125,0.9616632461547852,0.3352283537387848,0.2342028617858886,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05303955078125,0.9949030876159668,0.3758512139320373,0.3552979826927185,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.052978515625,0.8739332556724548,0.2570291757583618,1.1554043292999268,291.0530700683594,291.0260009765625,289.25,286.9563903808594,291.0587158203125,297.3187866210937,291.05340576171875,1.0,0.5137041807174683,1.0,1.0,0.2797071635723114,1.0,-2.854922294616699,2.2153875827789307,0.6395348310470581,1.545374035835266,0.0,0.0,0.0,92.84152221679688,118.0,9.731870651245115,-0.0,1777.8270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.910701870918274,0.3024201691150665,0.27224862575531,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.9990000128746032,0.4243856370449066,0.3790929615497589,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.9504480957984924,0.3386661410331726,0.2367470860481262,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.9859851598739624,0.3792938590049743,0.3587469756603241,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8647081851959229,0.2599082887172699,1.16936194896698,291.0583801269531,291.0260009765625,289.25,286.9570617675781,291.064208984375,297.3321838378906,291.0588073730469,1.0,0.52366703748703,1.0,1.0,0.278847873210907,1.0,-2.901083946228028,2.250286102294922,0.6507979035377502,1.5693564414978027,0.0,0.0,0.0,97.92893981933594,136.0,8.430668830871582,-0.0,1875.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.910701870918274,0.3024201691150665,0.27224862575531,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.9990000128746032,0.4243856370449066,0.3790929615497589,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.9504480957984924,0.3386661410331726,0.2367470860481262,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.9859851598739624,0.3792938590049743,0.3587469756603241,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8647081851959229,0.2599082887172699,1.16936194896698,291.0583801269531,291.0260009765625,289.25,286.9570617675781,291.064208984375,297.3321838378906,291.0588073730469,1.0,0.52366703748703,1.0,1.0,0.278847873210907,1.0,-2.901083946228028,2.250286102294922,0.6507979035377502,1.5693564414978027,0.0,0.0,0.0,97.92893981933594,136.0,8.430668830871582,-0.0,1875.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.8854318261146545,0.3044622838497162,0.2744060754776001,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638427734375,0.9938910603523254,0.4266739189624786,0.4039776027202606,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.9222740530967712,0.3418065309524536,0.2391922175884246,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.9617149829864502,0.3824300467967987,0.3620519042015075,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.8431232571601868,0.2623833119869232,1.1822572946548462,291.0638427734375,291.0260009765625,289.25,286.95709228515625,291.0686950683594,297.33233642578125,291.064208984375,1.0,0.5377221703529358,1.0,1.0,0.2779885828495025,1.0,-2.9574637413024902,2.292390823364258,0.6650727987289429,1.5985355377197266,0.0,0.0,0.0,107.7475814819336,154.0,7.573635101318359,-0.0,2016.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.8854318261146545,0.3044622838497162,0.2744060754776001,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638427734375,0.9938910603523254,0.4266739189624786,0.4039776027202606,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.9222740530967712,0.3418065309524536,0.2391922175884246,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.9617149829864502,0.3824300467967987,0.3620519042015075,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.8431232571601868,0.2623833119869232,1.1822572946548462,291.0638427734375,291.0260009765625,289.25,286.95709228515625,291.0686950683594,297.33233642578125,291.064208984375,1.0,0.5377221703529358,1.0,1.0,0.2779885828495025,1.0,-2.9574637413024902,2.292390823364258,0.6650727987289429,1.5985355377197266,0.0,0.0,0.0,107.7475814819336,154.0,7.573635101318359,-0.0,2016.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.8445563316345215,0.3061936199665069,0.2766214609146118,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.9495300054550172,0.4284113347530365,0.4061627686023712,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.8775120377540588,0.3446002006530761,0.241658478975296,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.911775290966034,0.3852173984050751,0.3653825223445892,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.8065610527992249,0.2643895447254181,1.1947338581085205,291.0622863769531,291.0260009765625,289.25,286.9564819335937,291.06158447265625,297.3280334472656,291.06219482421875,1.0,0.5518762469291687,1.0,1.0,0.2765203416347503,1.0,-2.983296155929565,2.3147573471069336,0.6685386896133423,1.6152479648590088,0.0,0.0,0.0,124.98959350585938,172.0,-0.6468160152435303,-0.0,2149.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.8445563316345215,0.3061936199665069,0.2766214609146118,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.9495300054550172,0.4284113347530365,0.4061627686023712,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.8775120377540588,0.3446002006530761,0.241658478975296,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.911775290966034,0.3852173984050751,0.3653825223445892,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.8065610527992249,0.2643895447254181,1.1947338581085205,291.0622863769531,291.0260009765625,289.25,286.9564819335937,291.06158447265625,297.3280334472656,291.06219482421875,1.0,0.5518762469291687,1.0,1.0,0.2765203416347503,1.0,-2.983296155929565,2.3147573471069336,0.6685386896133423,1.6152479648590088,0.0,0.0,0.0,124.98959350585938,172.0,-0.6468160152435303,-0.0,2149.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.8153404593467712,0.3077517747879028,0.2786767780780792,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.9092166423797609,0.4305664896965027,0.4087728857994079,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.846156895160675,0.3471860587596893,0.2439758777618408,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8772593140602112,0.3877964913845062,0.3685114979743957,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.7766075134277344,0.266091376543045,1.205790877342224,291.0568542480469,291.0260009765625,289.25,286.95538330078125,291.05419921875,297.324951171875,291.05670166015625,1.0,0.5661075115203857,1.0,1.0,0.2750521004199981,1.0,-3.0087482929229736,2.337003231048584,0.6717450618743896,1.6316707134246826,0.0,0.0,0.0,142.87232971191406,175.0,-5.56632137298584,-0.0,2285.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.8153404593467712,0.3077517747879028,0.2786767780780792,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.9092166423797609,0.4305664896965027,0.4087728857994079,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.846156895160675,0.3471860587596893,0.2439758777618408,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8772593140602112,0.3877964913845062,0.3685114979743957,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.7766075134277344,0.266091376543045,1.205790877342224,291.0568542480469,291.0260009765625,289.25,286.95538330078125,291.05419921875,297.324951171875,291.05670166015625,1.0,0.5661075115203857,1.0,1.0,0.2750521004199981,1.0,-3.0087482929229736,2.337003231048584,0.6717450618743896,1.6316707134246826,0.0,0.0,0.0,142.87232971191406,175.0,-5.56632137298584,-0.0,2285.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.8061929941177368,0.3084860742092132,0.2795764505863189,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.8982799649238586,0.431700050830841,0.4100638329982757,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.8372864723205566,0.3484227061271667,0.2450271546840667,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.8673322796821594,0.3890289068222046,0.3699301481246948,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.7678227424621582,0.2668577432632446,1.2104977369308472,291.0536804199219,291.0260009765625,289.25,286.9546203613281,291.0502624511719,297.3233947753906,291.0534973144531,1.0,0.5712803602218628,1.0,1.0,0.274317979812622,1.0,-3.0200138092041016,2.3471100330352783,0.6729037761688232,1.6392425298690796,0.0,0.0,0.0,149.52159118652344,175.0,-7.180631160736084,-0.0,2340.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.7994019985198975,0.3092014193534851,0.2804039418697357,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.8907246589660645,0.4328547418117523,0.411327987909317,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.8311316967010498,0.3496309816837311,0.2460158765316009,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.86042720079422,0.3902314007282257,0.3712629675865173,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.7616694569587708,0.2675762176513672,1.2147117853164673,291.0504455566406,291.0260009765625,289.25,286.95379638671875,291.0469970703125,297.32183837890625,291.05029296875,1.0,0.5756819844245911,1.0,1.0,0.2737123072147369,1.0,-3.030388116836548,2.3562471866607666,0.6741409301757812,1.6460269689559937,0.0,0.0,0.0,154.8075408935547,178.0,-7.894474983215332,-0.0,2386.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.7901614308357239,0.3106014132499695,0.2819376587867737,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.8806294798851013,0.4351926147937774,0.4138022065162658,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.8229626417160034,0.351992666721344,0.2478814572095871,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.8513199090957642,0.392576515674591,0.3737726807594299,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.7534500956535339,0.268910676240921,1.2221938371658323,291.044189453125,291.0260009765625,289.25,286.9518127441406,291.0404052734375,297.3186950683594,291.04400634765625,1.0,0.582848310470581,1.0,1.0,0.2725009620189667,1.0,-3.04946517944336,2.3733181953430176,0.6761471033096313,1.6587711572647097,0.0,0.0,0.0,162.99082946777344,181.0,-8.568531036376953,-0.0,2464.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.7901614308357239,0.3106014132499695,0.2819376587867737,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.8806294798851013,0.4351926147937774,0.4138022065162658,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.8229626417160034,0.351992666721344,0.2478814572095871,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.8513199090957642,0.392576515674591,0.3737726807594299,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.7534500956535339,0.268910676240921,1.2221938371658323,291.044189453125,291.0260009765625,289.25,286.9518127441406,291.0404052734375,297.3186950683594,291.04400634765625,1.0,0.582848310470581,1.0,1.0,0.2725009620189667,1.0,-3.04946517944336,2.3733181953430176,0.6761471033096313,1.6587711572647097,0.0,0.0,0.0,162.99082946777344,181.0,-8.568531036376953,-0.0,2464.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.7843488454818726,0.3119722902774811,0.2833662033081054,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.8744366765022278,0.4375351667404175,0.4162093102931976,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.8179484605789185,0.3542998135089874,0.2496460676193237,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.8457934856414795,0.3948609530925751,0.3761398494243622,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.7483342289924622,0.2701415419578552,1.2287880182266235,291.0375366210937,291.0260009765625,289.25,286.94952392578125,291.0334777832031,297.3155517578125,291.0373229980469,1.0,0.5885713696479797,1.0,1.0,0.2712896168231964,1.0,-3.0669751167297363,2.389312982559204,0.6776623129844666,1.6707950830459597,0.0,0.0,0.0,169.0692596435547,169.0,-9.124159812927246,-0.0,2529.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
