time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.7843488454818726,0.3119722902774811,0.2833662033081054,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.8744366765022278,0.4375351667404175,0.4162093102931976,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.8179484605789185,0.3542998135089874,0.2496460676193237,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.8457934856414795,0.3948609530925751,0.3761398494243622,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.7483342289924622,0.2701415419578552,1.2287880182266235,291.0375366210937,291.0260009765625,289.25,286.94952392578125,291.0334777832031,297.3155517578125,291.0373229980469,1.0,0.5885713696479797,1.0,1.0,0.2712896168231964,1.0,-3.0669751167297363,2.389312982559204,0.6776623129844666,1.6707950830459597,0.0,0.0,0.0,169.0692596435547,169.0,-9.124159812927246,-0.0,2529.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.7883350253105164,0.3133386075496673,0.2845007181167602,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.8791477680206299,0.4398741722106933,0.4183151721954345,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.8222879767417908,0.3565801978111267,0.2511667311191559,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.85019451379776,0.3971109986305237,0.3781704306602478,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.7518771886825562,0.2713074088096618,1.2336379289627075,291.0334167480469,291.0260009765625,289.25,286.9469909667969,291.03106689453125,297.3125305175781,291.0333251953125,1.0,0.5890468955039978,1.0,1.0,0.2707666158676147,1.0,-3.080977439880371,2.40085244178772,0.6801248788833618,1.6792265176773071,0.0,0.0,0.0,167.4993133544922,157.0,-6.283614635467529,-0.0,2547.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.7883350253105164,0.3133386075496673,0.2845007181167602,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.8791477680206299,0.4398741722106933,0.4183151721954345,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.8222879767417908,0.3565801978111267,0.2511667311191559,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.85019451379776,0.3971109986305237,0.3781704306602478,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.7518771886825562,0.2713074088096618,1.2336379289627075,291.0334167480469,291.0260009765625,289.25,286.9469909667969,291.03106689453125,297.3125305175781,291.0333251953125,1.0,0.5890468955039978,1.0,1.0,0.2707666158676147,1.0,-3.080977439880371,2.40085244178772,0.6801248788833618,1.6792265176773071,0.0,0.0,0.0,167.4993133544922,157.0,-6.283614635467529,-0.0,2547.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7988592982292175,0.3147472739219665,0.2854930758476257,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8911863565444946,0.442238301038742,0.4202576279640198,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8327592611312866,0.3588798642158508,0.2525601387023926,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8613777160644531,0.3993703424930572,0.3800194263458252,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7613256573677063,0.2724611461162567,1.237515926361084,291.0304870605469,291.0260009765625,289.25,286.9443054199219,291.0286865234375,297.31005859375,291.0304260253906,1.0,0.5868239998817444,1.0,1.0,0.2702436447143554,1.0,-3.093069314956665,2.41098690032959,0.6820824146270752,1.686654806137085,0.0,0.0,0.0,161.22535705566406,145.0,-4.721435546875,-0.0,2537.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7988592982292175,0.3147472739219665,0.2854930758476257,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8911863565444946,0.442238301038742,0.4202576279640198,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8327592611312866,0.3588798642158508,0.2525601387023926,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8613777160644531,0.3993703424930572,0.3800194263458252,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7613256573677063,0.2724611461162567,1.237515926361084,291.0304870605469,291.0260009765625,289.25,286.9443054199219,291.0286865234375,297.31005859375,291.0304260253906,1.0,0.5868239998817444,1.0,1.0,0.2702436447143554,1.0,-3.093069314956665,2.41098690032959,0.6820824146270752,1.686654806137085,0.0,0.0,0.0,161.22535705566406,145.0,-4.721435546875,-0.0,2537.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8060109615325928,0.3154663741588592,0.2859643399715423,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8993703126907349,0.4434282183647156,0.4211959838867187,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8398374915122986,0.3600381314754486,0.253232479095459,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8690719604492188,0.4005050659179687,0.3809076249599457,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.7678812146186829,0.273039311170578,1.23926043510437,291.0291442871094,291.0260009765625,289.25,286.9429016113281,291.0274658203125,297.3090209960937,291.0290832519531,1.0,0.5850739479064941,1.0,1.0,0.2699821293354034,1.0,-3.0987389087677,2.4157907962799072,0.6829480528831482,1.6901891231536863,0.0,0.0,0.0,157.0284881591797,145.0,-4.32201099395752,-0.0,2526.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8139570355415344,0.3161935806274414,0.2864270806312561,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.9090143442153932,0.4446224570274353,0.422121524810791,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8480855822563171,0.3612017035484314,0.2538959681987762,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8780450820922852,0.4016431868076324,0.3817819952964782,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.7755513787269592,0.2736198306083679,1.2409334182739258,291.0283508300781,291.0260009765625,289.25,286.9414978027344,291.027587890625,297.30810546875,291.02838134765625,1.0,0.5830646753311157,1.0,1.0,0.269914448261261,1.0,-3.10426926612854,2.4199540615081787,0.6843152642250061,1.6931151151657104,0.0,0.0,0.0,152.40139770507812,133.0,-3.133913040161133,-0.0,2512.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8322434425354004,0.3176753520965576,0.2873421907424927,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9345507621765136,0.4470275044441223,0.4239511489868164,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8686205744743347,0.3635493814945221,0.2552096247673034,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9000437259674072,0.4039342105388641,0.3835071623325348,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.7944348454475403,0.274793803691864,1.244156837463379,291.0281677246094,291.0260009765625,289.25,286.9386901855469,291.0281677246094,297.3065795898437,291.0282287597656,1.0,0.5784913897514343,1.0,1.0,0.2697790861129761,1.0,-3.1150999069213867,2.428044557571411,0.6870553493499756,1.698780179023743,0.0,0.0,0.0,142.21652221679688,121.0,-1.096339464187622,-0.0,2479.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8322434425354004,0.3176753520965576,0.2873421907424927,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9345507621765136,0.4470275044441223,0.4239511489868164,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8686205744743347,0.3635493814945221,0.2552096247673034,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9000437259674072,0.4039342105388641,0.3835071623325348,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.7944348454475403,0.274793803691864,1.244156837463379,291.0281677246094,291.0260009765625,289.25,286.9386901855469,291.0281677246094,297.3065795898437,291.0282287597656,1.0,0.5784913897514343,1.0,1.0,0.2697790861129761,1.0,-3.1150999069213867,2.428044557571411,0.6870553493499756,1.698780179023743,0.0,0.0,0.0,142.21652221679688,121.0,-1.096339464187622,-0.0,2479.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8558066487312317,0.3191835582256317,0.2882544100284576,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9654528498649596,0.4494478404521942,0.425766259431839,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8955614566802979,0.3659182786941528,0.2565165162086487,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9305018186569214,0.4062396585941314,0.385216623544693,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8178980946540833,0.2759832739830017,1.2473063468933103,291.0284118652344,291.0260009765625,289.25,286.9359130859375,291.0287780761719,297.305419921875,291.0284729003906,1.0,0.5734551548957825,1.0,1.0,0.2696436941623688,1.0,-3.125793695449829,2.436041116714477,0.6897525191307068,1.704379677772522,0.0,0.0,0.0,131.25094604492188,109.0,-0.0699770599603653,-0.0,2441.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8558066487312317,0.3191835582256317,0.2882544100284576,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9654528498649596,0.4494478404521942,0.425766259431839,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8955614566802979,0.3659182786941528,0.2565165162086487,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9305018186569214,0.4062396585941314,0.385216623544693,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8178980946540833,0.2759832739830017,1.2473063468933103,291.0284118652344,291.0260009765625,289.25,286.9359130859375,291.0287780761719,297.305419921875,291.0284729003906,1.0,0.5734551548957825,1.0,1.0,0.2696436941623688,1.0,-3.125793695449829,2.436041116714477,0.6897525191307068,1.704379677772522,0.0,0.0,0.0,131.25094604492188,109.0,-0.0699770599603653,-0.0,2441.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8877092599868774,0.3207081854343414,0.2891695499420166,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9968329071998596,0.4518867433071136,0.4275795817375183,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9331469535827636,0.3683014512062073,0.2578235864639282,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9687187671661376,0.408552348613739,0.3869196474552154,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8461256623268127,0.2771840989589691,1.2504417896270752,291.0291442871094,291.0260009765625,289.25,286.9332580566406,291.02978515625,297.3045349121094,291.0292053222656,1.0,0.5681126713752747,1.0,1.0,0.2695623636245727,1.0,-3.1359574794769287,2.443502426147461,0.692454993724823,1.7095904350280762,0.0,0.0,0.0,119.87224578857422,112.0,0.6526798009872437,-0.0,2399.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8877092599868774,0.3207081854343414,0.2891695499420166,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9968329071998596,0.4518867433071136,0.4275795817375183,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9331469535827636,0.3683014512062073,0.2578235864639282,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9687187671661376,0.408552348613739,0.3869196474552154,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8461256623268127,0.2771840989589691,1.2504417896270752,291.0291442871094,291.0260009765625,289.25,286.9332580566406,291.02978515625,297.3045349121094,291.0292053222656,1.0,0.5681126713752747,1.0,1.0,0.2695623636245727,1.0,-3.1359574794769287,2.443502426147461,0.692454993724823,1.7095904350280762,0.0,0.0,0.0,119.87224578857422,112.0,0.6526798009872437,-0.0,2399.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9002752304077148,0.3221874237060547,0.2903722822666168,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9990000128746032,0.4548777639865875,0.4176599085330963,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9484564661979676,0.3706434369087219,0.2593558728694916,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.981444537639618,0.4108206033706665,0.3889237642288208,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.8572635054588318,0.2783433198928833,1.2550164461135864,291.0293884277344,291.0260009765625,289.25,286.9307861328125,291.029296875,297.3050231933594,291.02935791015625,1.0,0.5662595629692078,1.0,1.0,0.2694810330867767,1.0,-3.13574481010437,2.4435739517211914,0.6921707391738892,1.7098896503448486,0.0,0.0,0.0,116.31098175048828,115.0,0.0622919648885726,-0.0,2380.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9002752304077148,0.3221874237060547,0.2903722822666168,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9990000128746032,0.4548777639865875,0.4176599085330963,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9484564661979676,0.3706434369087219,0.2593558728694916,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.981444537639618,0.4108206033706665,0.3889237642288208,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.8572635054588318,0.2783433198928833,1.2550164461135864,291.0293884277344,291.0260009765625,289.25,286.9307861328125,291.029296875,297.3050231933594,291.02935791015625,1.0,0.5662595629692078,1.0,1.0,0.2694810330867767,1.0,-3.13574481010437,2.4435739517211914,0.6921707391738892,1.7098896503448486,0.0,0.0,0.0,116.31098175048828,115.0,0.0622919648885726,-0.0,2380.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.903606653213501,0.3229160010814667,0.2909947633743286,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9990000128746032,0.4567535519599914,0.4140860140323639,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9525163769721984,0.371807336807251,0.260140985250473,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9846290946006776,0.4119468927383423,0.3899507224559784,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8602308630943298,0.2789181172847748,1.257432222366333,291.0293273925781,291.0260009765625,289.25,286.9296569824219,291.02960205078125,297.3065795898437,291.02935791015625,1.0,0.566095769405365,1.0,1.0,0.2694403529167175,1.0,-3.137277841567993,2.444785118103028,0.692492663860321,1.7107584476470947,0.0,0.0,0.0,115.58511352539062,115.0,0.1531231999397277,-0.0,2379.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9061218500137328,0.3236396908760071,0.2916237413883209,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9990000128746032,0.4586981534957886,0.4117221534252167,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9555372595787048,0.3729685842990875,0.2609326541423797,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.98694109916687,0.4130696654319763,0.3909859359264374,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8624173998832703,0.2794919312000274,1.259898662567139,291.029541015625,291.0260009765625,289.25,286.9285888671875,291.0299987792969,297.30841064453125,291.0295715332031,1.0,0.5663387775421143,1.0,1.0,0.2693694233894348,1.0,-3.1403515338897705,2.4471797943115234,0.6931716203689575,1.7124354839324951,0.0,0.0,0.0,115.19992065429688,133.0,0.3916644752025604,-0.0,2382.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8981195688247681,0.3251183331012726,0.2930404543876648,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.9990000128746032,0.4619430005550384,0.4244482219219208,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.947213649749756,0.37533038854599,0.2626441717147827,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.97996187210083,0.4153531491756439,0.3932277858257293,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8551207780838013,0.2806842625141144,1.265682816505432,291.0312194824219,291.0260009765625,289.25,286.9267578125,291.0340270996094,297.3102111816406,291.031494140625,1.0,0.5732293725013733,1.0,1.0,0.269227534532547,1.0,-3.169032335281372,2.46806001663208,0.7009723782539368,1.7262574434280396,0.0,0.0,0.0,119.30720520019533,151.0,2.6782872676849365,-0.0,2459.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8981195688247681,0.3251183331012726,0.2930404543876648,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.9990000128746032,0.4619430005550384,0.4244482219219208,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.947213649749756,0.37533038854599,0.2626441717147827,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.97996187210083,0.4153531491756439,0.3932277858257293,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8551207780838013,0.2806842625141144,1.265682816505432,291.0312194824219,291.0260009765625,289.25,286.9267578125,291.0340270996094,297.3102111816406,291.031494140625,1.0,0.5732293725013733,1.0,1.0,0.269227534532547,1.0,-3.169032335281372,2.46806001663208,0.7009723782539368,1.7262574434280396,0.0,0.0,0.0,119.30720520019533,151.0,2.6782872676849365,-0.0,2459.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8743481636047363,0.326541393995285,0.2946635782718658,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9873120188713074,0.4634565711021423,0.4390037655830383,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.9195651412010192,0.3776493668556213,0.2645248770713806,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.9551637172698976,0.4175929427146911,0.3956975042819977,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8339875936508179,0.2818254232406616,1.2725443840026855,291.0353698730469,291.0260009765625,289.25,286.92529296875,291.03778076171875,297.3051452636719,291.0355834960937,1.0,0.5839738249778748,1.0,1.0,0.2690856456756592,1.0,-3.202999830245972,2.492605686187744,0.710394024848938,1.7433394193649292,0.0,0.0,0.0,129.6873779296875,169.0,4.472480297088623,-0.0,2581.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8743481636047363,0.326541393995285,0.2946635782718658,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9873120188713074,0.4634565711021423,0.4390037655830383,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.9195651412010192,0.3776493668556213,0.2645248770713806,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.9551637172698976,0.4175929427146911,0.3956975042819977,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8339875936508179,0.2818254232406616,1.2725443840026855,291.0353698730469,291.0260009765625,289.25,286.92529296875,291.03778076171875,297.3051452636719,291.0355834960937,1.0,0.5839738249778748,1.0,1.0,0.2690856456756592,1.0,-3.202999830245972,2.492605686187744,0.710394024848938,1.7433394193649292,0.0,0.0,0.0,129.6873779296875,169.0,4.472480297088623,-0.0,2581.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8431208729743958,0.3278220593929291,0.2963931858539581,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.952220857143402,0.4650018513202667,0.4409171044826507,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8845467567443848,0.3798372745513916,0.2664969861507416,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.91586834192276,0.4197022914886474,0.3982916176319122,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8050410151481628,0.2828142344951629,1.2798978090286257,291.0360717773437,291.0260009765625,289.25,286.9243469238281,291.0372314453125,297.2996520996094,291.0361633300781,1.0,0.5954743027687073,1.0,1.0,0.2687812447547912,1.0,-3.2207093238830566,2.506134033203125,0.7145751118659973,1.7527458667755127,0.0,0.0,0.0,145.48553466796875,187.0,1.7989939451217651,-0.0,2704.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8431208729743958,0.3278220593929291,0.2963931858539581,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.952220857143402,0.4650018513202667,0.4409171044826507,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8845467567443848,0.3798372745513916,0.2664969861507416,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.91586834192276,0.4197022914886474,0.3982916176319122,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8050410151481628,0.2828142344951629,1.2798978090286257,291.0360717773437,291.0260009765625,289.25,286.9243469238281,291.0372314453125,297.2996520996094,291.0361633300781,1.0,0.5954743027687073,1.0,1.0,0.2687812447547912,1.0,-3.2207093238830566,2.506134033203125,0.7145751118659973,1.7527458667755127,0.0,0.0,0.0,145.48553466796875,187.0,1.7989939451217651,-0.0,2704.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8184886574745178,0.3290271162986755,0.2980852425098419,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.918095588684082,0.4668449163436889,0.4432267546653747,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8572885990142822,0.3819561004638672,0.2684453427791595,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8859602212905884,0.4217418730258941,0.4008534550666809,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.7792633771896362,0.2837201058864593,1.2870287895202637,291.0362854003906,291.0260009765625,289.25,286.9239501953125,291.0370788574219,297.2955322265625,291.036376953125,1.0,0.6075277924537659,1.0,1.0,0.2684768140316009,1.0,-3.239521741867065,2.520466089248657,0.7190558314323425,1.7627633810043335,0.0,0.0,0.0,162.39129638671875,205.0,0.7410476207733154,-0.0,2836.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8184886574745178,0.3290271162986755,0.2980852425098419,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.918095588684082,0.4668449163436889,0.4432267546653747,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8572885990142822,0.3819561004638672,0.2684453427791595,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8859602212905884,0.4217418730258941,0.4008534550666809,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.7792633771896362,0.2837201058864593,1.2870287895202637,291.0362854003906,291.0260009765625,289.25,286.9239501953125,291.0370788574219,297.2955322265625,291.036376953125,1.0,0.6075277924537659,1.0,1.0,0.2684768140316009,1.0,-3.239521741867065,2.520466089248657,0.7190558314323425,1.7627633810043335,0.0,0.0,0.0,162.39129638671875,205.0,0.7410476207733154,-0.0,2836.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8073439598083496,0.3296027779579162,0.2989172637462616,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.903814971446991,0.4678102731704712,0.4444494247436523,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.84585040807724,0.3829899132251739,0.2694096863269806,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8734033107757568,0.4227351546287536,0.4021204113960266,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.7681661248207092,0.2841425538063049,1.29050874710083,291.0363464355469,291.0260009765625,289.25,286.9239807128906,291.0370178222656,297.2936706542969,291.0364074707031,1.0,0.61363685131073,1.0,1.0,0.268324613571167,1.0,-3.2488629817962646,2.5275895595550537,0.7212734222412109,1.767744541168213,0.0,0.0,0.0,171.14120483398438,205.0,0.4736437797546386,-0.0,2904.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.796575665473938,0.3301625251770019,0.2997395396232605,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8917113542556763,0.4687836170196533,0.4456899464130401,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8356457948684692,0.3840083181858063,0.270366907119751,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8621214032173157,0.423712283372879,0.4033770263195038,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.758213222026825,0.2845471203327179,1.2939305305480957,291.0361328125,291.0260009765625,289.25,286.9241943359375,291.0365295410156,297.2918395996094,291.03619384765625,1.0,0.6197547912597656,1.0,1.0,0.268114686012268,1.0,-3.258124351501465,2.534827470779419,0.7232968211174011,1.772856831550598,0.0,0.0,0.0,180.01644897460938,208.0,0.0183770842850208,-0.0,2973.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7846986055374146,0.3312582671642303,0.3011245429515838,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8785889744758606,0.4707353115081787,0.4479353725910187,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.824772834777832,0.3860183656215668,0.2720785140991211,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8501314520835876,0.4256359934806824,0.4056130349636078,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7474831342697144,0.2853227257728576,1.2994428873062134,291.0352783203125,291.0260009765625,289.25,286.92510986328125,291.0350952148437,297.288330078125,291.0352783203125,1.0,0.6276729106903076,1.0,1.0,0.2676948606967926,1.0,-3.27386736869812,2.5473473072052,0.7265201210975647,1.7818222045898438,0.0,0.0,0.0,191.40835571289065,211.0,-0.9935615658760072,-0.0,3070.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7846986055374146,0.3312582671642303,0.3011245429515838,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8785889744758606,0.4707353115081787,0.4479353725910187,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.824772834777832,0.3860183656215668,0.2720785140991211,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8501314520835876,0.4256359934806824,0.4056130349636078,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7474831342697144,0.2853227257728576,1.2994428873062134,291.0352783203125,291.0260009765625,289.25,286.92510986328125,291.0350952148437,297.288330078125,291.0352783203125,1.0,0.6276729106903076,1.0,1.0,0.2676948606967926,1.0,-3.27386736869812,2.5473473072052,0.7265201210975647,1.7818222045898438,0.0,0.0,0.0,191.40835571289065,211.0,-0.9935615658760072,-0.0,3070.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.7781201004981995,0.3323407769203186,0.3023471236228943,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8714764714241028,0.4726951718330383,0.4500397741794586,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8188858032226562,0.3880076706409454,0.2736591398715973,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8437185287475586,0.427531361579895,0.4076649248600006,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.7415709495544434,0.2860690951347351,1.3040701150894165,291.03387451171875,291.0260009765625,289.25,286.92681884765625,291.03338623046875,297.2851257324219,291.03387451171875,1.0,0.6334148645401001,1.0,1.0,0.2672750055789947,1.0,-3.287805795669556,2.558596611022949,0.7292090654373169,1.789890170097351,0.0,0.0,0.0,198.88946533203125,199.0,-1.7059824466705322,-0.0,3142.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.7781201004981995,0.3323407769203186,0.3023471236228943,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8714764714241028,0.4726951718330383,0.4500397741794586,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8188858032226562,0.3880076706409454,0.2736591398715973,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8437185287475586,0.427531361579895,0.4076649248600006,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.7415709495544434,0.2860690951347351,1.3040701150894165,291.03387451171875,291.0260009765625,289.25,286.92681884765625,291.03338623046875,297.2851257324219,291.03387451171875,1.0,0.6334148645401001,1.0,1.0,0.2672750055789947,1.0,-3.287805795669556,2.558596611022949,0.7292090654373169,1.789890170097351,0.0,0.0,0.0,198.88946533203125,199.0,-1.7059824466705322,-0.0,3142.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7806829810142517,0.3334284424781799,0.3032530546188354,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8745951652526855,0.4746555387973785,0.4518116414546966,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.821842610836029,0.3899925947189331,0.2749875783920288,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8466343879699707,0.4294135570526123,0.4093678593635559,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.7436571717262268,0.2868063747882843,1.30705463886261,291.0325012207031,291.0260009765625,289.25,286.92938232421875,291.0318603515625,297.2823181152344,291.032470703125,1.0,0.6337347030639648,1.0,1.0,0.266940027475357,1.0,-3.298266887664795,2.5671098232269287,0.7311570644378662,1.7960717678070068,0.0,0.0,0.0,197.7676696777344,187.0,-1.913158297538757,-0.0,3159.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7806829810142517,0.3334284424781799,0.3032530546188354,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8745951652526855,0.4746555387973785,0.4518116414546966,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.821842610836029,0.3899925947189331,0.2749875783920288,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8466343879699707,0.4294135570526123,0.4093678593635559,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.7436571717262268,0.2868063747882843,1.30705463886261,291.0325012207031,291.0260009765625,289.25,286.92938232421875,291.0318603515625,297.2823181152344,291.032470703125,1.0,0.6337347030639648,1.0,1.0,0.266940027475357,1.0,-3.298266887664795,2.5671098232269287,0.7311570644378662,1.7960717678070068,0.0,0.0,0.0,197.7676696777344,187.0,-1.913158297538757,-0.0,3159.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7889294028282166,0.3345518112182617,0.3039987087249756,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.884090006351471,0.476633608341217,0.4533995687961578,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8302143216133118,0.3920009732246399,0.2761827409267425,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8554109930992126,0.4313085079193115,0.410880297422409,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7507515549659729,0.2875668704509735,1.3091740608215332,291.0309143066406,291.0260009765625,289.25,286.932861328125,291.0301513671875,297.280029296875,291.0308837890625,1.0,0.6313397884368896,1.0,1.0,0.266605019569397,1.0,-3.306880712509156,2.574307441711426,0.7325732707977295,1.801316499710083,0.0,0.0,0.0,191.5462646484375,175.0,-2.144795656204224,-0.0,3143.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7889294028282166,0.3345518112182617,0.3039987087249756,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.884090006351471,0.476633608341217,0.4533995687961578,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8302143216133118,0.3920009732246399,0.2761827409267425,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8554109930992126,0.4313085079193115,0.410880297422409,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7507515549659729,0.2875668704509735,1.3091740608215332,291.0309143066406,291.0260009765625,289.25,286.932861328125,291.0301513671875,297.280029296875,291.0308837890625,1.0,0.6313397884368896,1.0,1.0,0.266605019569397,1.0,-3.306880712509156,2.574307441711426,0.7325732707977295,1.801316499710083,0.0,0.0,0.0,191.5462646484375,175.0,-2.144795656204224,-0.0,3143.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.7945955395698547,0.3351258039474487,0.3043422996997833,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8905885219573975,0.4776283204555511,0.454156219959259,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8358712196350098,0.3930143117904663,0.2767550051212311,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8614622354507446,0.4322614073753357,0.4115986227989197,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.7557207345962524,0.2879585325717926,1.310078740119934,291.03009033203125,291.0260009765625,289.25,286.9349670410156,291.029296875,297.2790832519531,291.0300598144531,1.0,0.6295207142829895,1.0,1.0,0.2664375305175781,1.0,-3.310844898223877,2.5776638984680176,0.7331809401512146,1.803769826889038,0.0,0.0,0.0,187.32345581054688,175.0,-2.2260549068450928,-0.0,3128.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
