time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8011027574539185,0.3357063233852386,0.3046751916408539,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8980555534362793,0.4786258041858673,0.4548979103565216,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8423935770988464,0.3940328955650329,0.2773178517818451,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8684805035591125,0.4332173764705658,0.412302166223526,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7615224719047546,0.2883575558662414,1.310931921005249,291.02947998046875,291.0260009765625,289.25,286.93731689453125,291.0289611816406,297.2782592773437,291.02947998046875,1.0,0.6274462938308716,1.0,1.0,0.2663470804691314,1.0,-3.314687013626098,2.580707550048828,0.7339795231819153,1.8059360980987549,0.0,0.0,0.0,182.64404296875,163.0,-1.919932842254639,-0.0,3110.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8160117268562317,0.3368841111660003,0.3053236305713653,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.9165512323379515,0.4806282222270965,0.4563536643981933,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8581148386001587,0.3960845172405243,0.2784280776977539,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8853328824043274,0.435137927532196,0.4136825203895569,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.7755845189094543,0.2891766428947449,1.3125673532485962,291.0287170410156,291.0260009765625,289.25,286.9428405761719,291.0284118652344,297.2768249511719,291.0287475585937,1.0,0.6227973103523254,1.0,1.0,0.2661661505699157,1.0,-3.32218074798584,2.586629867553711,0.7355509400367737,1.810140371322632,0.0,0.0,0.0,172.39065551757812,151.0,-1.305156111717224,-0.0,3068.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8160117268562317,0.3368841111660003,0.3053236305713653,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.9165512323379515,0.4806282222270965,0.4563536643981933,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8581148386001587,0.3960845172405243,0.2784280776977539,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8853328824043274,0.435137927532196,0.4136825203895569,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.7755845189094543,0.2891766428947449,1.3125673532485962,291.0287170410156,291.0260009765625,289.25,286.9428405761719,291.0284118652344,297.2768249511719,291.0287475585937,1.0,0.6227973103523254,1.0,1.0,0.2661661505699157,1.0,-3.32218074798584,2.586629867553711,0.7355509400367737,1.810140371322632,0.0,0.0,0.0,172.39065551757812,151.0,-1.305156111717224,-0.0,3068.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8331602215766907,0.3380773067474365,0.3059584498405456,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9408776164054872,0.4826350212097168,0.4577840268611908,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8779803514480591,0.3981506824493408,0.2795265614986419,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9062539339065552,0.4370652139186859,0.4150395095348358,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.7932113409042358,0.2900209128856659,1.3141738176345823,291.0281066894531,291.0260009765625,289.25,286.94952392578125,291.0278625488281,297.2756652832031,291.0281066894531,1.0,0.6177003383636475,1.0,1.0,0.2659852504730224,1.0,-3.329550504684448,2.5924670696258545,0.737083375453949,1.814279675483704,0.0,0.0,0.0,161.34043884277344,139.0,-1.0159040689468384,-0.0,3022.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8331602215766907,0.3380773067474365,0.3059584498405456,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9408776164054872,0.4826350212097168,0.4577840268611908,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8779803514480591,0.3981506824493408,0.2795265614986419,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9062539339065552,0.4370652139186859,0.4150395095348358,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.7932113409042358,0.2900209128856659,1.3141738176345823,291.0281066894531,291.0260009765625,289.25,286.94952392578125,291.0278625488281,297.2756652832031,291.0281066894531,1.0,0.6177003383636475,1.0,1.0,0.2659852504730224,1.0,-3.329550504684448,2.5924670696258545,0.737083375453949,1.814279675483704,0.0,0.0,0.0,161.34043884277344,139.0,-1.0159040689468384,-0.0,3022.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8543506264686584,0.3392767906188965,0.3065853416919708,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9682589769363404,0.4846394062042236,0.4591974318027496,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9026452898979188,0.4002239108085632,0.2806191444396972,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9344571232795716,0.4389927089214325,0.4163819551467895,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.814416229724884,0.2908832132816314,1.315790772438049,291.0273742675781,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2746887207031,291.02734375,1.0,0.6123645901679993,1.0,1.0,0.2659012675285339,1.0,-3.336878538131714,2.597980499267578,0.7388980984687805,1.8180994987487795,0.0,0.0,0.0,149.876953125,127.0,-1.1897984743118286,-0.0,2972.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8543506264686584,0.3392767906188965,0.3065853416919708,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9682589769363404,0.4846394062042236,0.4591974318027496,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9026452898979188,0.4002239108085632,0.2806191444396972,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9344571232795716,0.4389927089214325,0.4163819551467895,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.814416229724884,0.2908832132816314,1.315790772438049,291.0273742675781,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2746887207031,291.02734375,1.0,0.6123645901679993,1.0,1.0,0.2659012675285339,1.0,-3.336878538131714,2.597980499267578,0.7388980984687805,1.8180994987487795,0.0,0.0,0.0,149.876953125,127.0,-1.1897984743118286,-0.0,2972.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8815513849258423,0.3404639065265655,0.3072027564048767,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9952476620674132,0.4866521060466766,0.4606084823608398,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9359416961669922,0.4022873640060425,0.2817058265209198,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9673455953598022,0.440903753042221,0.4177100360393524,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8384785056114197,0.2917499244213104,1.3174301385879517,291.0248718261719,291.0339050292969,289.2436218261719,286.9645690917969,291.0233764648437,297.2737731933594,291.0247802734375,1.0,0.6068392992019653,1.0,1.0,0.2658173143863678,1.0,-3.3433585166931152,2.602875232696533,0.7404832243919373,1.8215250968933103,0.0,0.0,0.0,138.2822265625,130.0,-2.965421438217163,-0.0,2921.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8815513849258423,0.3404639065265655,0.3072027564048767,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9952476620674132,0.4866521060466766,0.4606084823608398,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9359416961669922,0.4022873640060425,0.2817058265209198,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9673455953598022,0.440903753042221,0.4177100360393524,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8384785056114197,0.2917499244213104,1.3174301385879517,291.0248718261719,291.0339050292969,289.2436218261719,286.9645690917969,291.0233764648437,297.2737731933594,291.0247802734375,1.0,0.6068392992019653,1.0,1.0,0.2658173143863678,1.0,-3.3433585166931152,2.602875232696533,0.7404832243919373,1.8215250968933103,0.0,0.0,0.0,138.2822265625,130.0,-2.965421438217163,-0.0,2921.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.8885456919670105,0.3410370647907257,0.307633638381958,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.9990000128746032,0.4876894354820251,0.4594849944114685,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.9445579051971436,0.4033007621765136,0.2823451459407806,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.9747363924980164,0.4418394267559051,0.4185023605823517,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.8445485234260559,0.2921702265739441,1.3188880681991575,291.0232849121094,291.0382080078125,289.2401733398437,286.96844482421875,291.0205078125,297.27325439453125,291.02313232421875,1.0,0.6056870222091675,1.0,1.0,0.2657753229141235,1.0,-3.3434031009674072,2.602971315383911,0.7404319047927856,1.8221460580825808,0.0,0.0,0.0,135.80796813964844,130.0,-3.998059272766113,-0.0,2909.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.8929230570793152,0.3415907323360443,0.3080798089504242,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.9990000128746032,0.4889752268791199,0.4538330137729645,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.9499236941337584,0.4042981564998626,0.2829984724521637,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.97916841506958,0.4427586793899536,0.419312983751297,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.8483516573905945,0.2925789356231689,1.3204548358917236,291.0209350585937,291.0433654785156,289.2359924316406,286.9723815917969,291.0187683105469,297.2734375,291.0207824707031,1.0,0.6050772070884705,1.0,1.0,0.2659966051578522,1.0,-3.3442301750183105,2.602970600128174,0.7412596940994263,1.821518421173096,0.0,0.0,0.0,134.38235473632812,133.0,-4.738160133361816,-0.0,2900.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8971570134162903,0.3426624238491058,0.3090018630027771,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4919048845767975,0.4489659070968628,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9552934765815736,0.4062649607658386,0.2843338549137115,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.98341304063797,0.4445668160915375,0.4209713935852051,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.8520044088363647,0.2933801710605621,1.3238271474838257,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.0148620605469,297.2748718261719,291.0169982910156,1.0,0.6050003170967102,1.0,1.0,0.266439139842987,1.0,-3.3471360206604004,2.603653907775879,0.7434819936752319,1.8214412927627563,0.0,0.0,0.0,133.3385467529297,151.0,-5.14528751373291,-0.0,2900.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8971570134162903,0.3426624238491058,0.3090018630027771,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4919048845767975,0.4489659070968628,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9552934765815736,0.4062649607658386,0.2843338549137115,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.98341304063797,0.4445668160915375,0.4209713935852051,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.8520044088363647,0.2933801710605621,1.3238271474838257,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.0148620605469,297.2748718261719,291.0169982910156,1.0,0.6050003170967102,1.0,1.0,0.266439139842987,1.0,-3.3471360206604004,2.603653907775879,0.7434819936752319,1.8214412927627563,0.0,0.0,0.0,133.3385467529297,151.0,-5.14528751373291,-0.0,2900.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.8891936540603638,0.3437379002571106,0.3100794851779938,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.9990000128746032,0.4942524135112762,0.4623851776123047,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.946815550327301,0.4082470238208771,0.2857972085475921,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.9760773181915284,0.4463878571987152,0.4228000342845917,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.8448640704154968,0.2942156195640564,1.328107833862305,291.0131530761719,291.0719299316406,289.21295166015625,286.98846435546875,291.0121154785156,297.2747802734375,291.01318359375,1.0,0.6116348505020142,1.0,1.0,0.2668816745281219,1.0,-3.3736422061920166,2.6212480068206787,0.7523941397666931,1.8324003219604488,0.0,0.0,0.0,137.84396362304688,169.0,-4.842087745666504,-0.0,2984.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.8891936540603638,0.3437379002571106,0.3100794851779938,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.9990000128746032,0.4942524135112762,0.4623851776123047,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.946815550327301,0.4082470238208771,0.2857972085475921,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.9760773181915284,0.4463878571987152,0.4228000342845917,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.8448640704154968,0.2942156195640564,1.328107833862305,291.0131530761719,291.0719299316406,289.21295166015625,286.98846435546875,291.0121154785156,297.2747802734375,291.01318359375,1.0,0.6116348505020142,1.0,1.0,0.2668816745281219,1.0,-3.3736422061920166,2.6212480068206787,0.7523941397666931,1.8324003219604488,0.0,0.0,0.0,137.84396362304688,169.0,-4.842087745666504,-0.0,2984.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.8637232780456543,0.3447063863277435,0.311396986246109,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01629638671875,0.9803107380867004,0.4953781962394714,0.4693470001220703,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.9165335297584534,0.4101346433162689,0.2874563336372375,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.9480173587799072,0.448112815618515,0.4248924255371094,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.8224484324455261,0.2949559092521667,1.33367919921875,291.01629638671875,291.0904846191406,289.197998046875,286.9966125488281,291.01812744140625,297.2697448730469,291.0164489746094,1.0,0.62115079164505,1.0,1.0,0.269014298915863,1.0,-3.393649339675904,2.628843069076538,0.7648063898086548,1.835561752319336,0.0,0.0,0.0,150.11297607421875,187.0,1.90768837928772,-0.0,3100.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.8637232780456543,0.3447063863277435,0.311396986246109,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01629638671875,0.9803107380867004,0.4953781962394714,0.4693470001220703,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.9165335297584534,0.4101346433162689,0.2874563336372375,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.9480173587799072,0.448112815618515,0.4248924255371094,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.8224484324455261,0.2949559092521667,1.33367919921875,291.01629638671875,291.0904846191406,289.197998046875,286.9966125488281,291.01812744140625,297.2697448730469,291.0164489746094,1.0,0.62115079164505,1.0,1.0,0.269014298915863,1.0,-3.393649339675904,2.628843069076538,0.7648063898086548,1.835561752319336,0.0,0.0,0.0,150.11297607421875,187.0,1.90768837928772,-0.0,3100.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8382468819618225,0.345613032579422,0.312764048576355,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9501840472221376,0.4967198967933655,0.4711394309997558,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8874188661575317,0.411966860294342,0.2891596853733063,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.915017545223236,0.4497807919979095,0.4270431399345398,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.7977240681648254,0.2956264913082123,1.3394640684127808,291.0203552246094,291.11151123046875,289.1810302734375,287.0047912597656,291.0228881835937,297.2657165527344,291.0205383300781,1.0,0.6317440271377563,1.0,1.0,0.2711469531059265,1.0,-3.4102377891540527,2.633772134780884,0.7764655351638794,1.8367940187454224,0.0,0.0,0.0,165.60797119140625,205.0,4.412124156951904,-0.0,3226.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8382468819618225,0.345613032579422,0.312764048576355,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9501840472221376,0.4967198967933655,0.4711394309997558,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8874188661575317,0.411966860294342,0.2891596853733063,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.915017545223236,0.4497807919979095,0.4270431399345398,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.7977240681648254,0.2956264913082123,1.3394640684127808,291.0203552246094,291.11151123046875,289.1810302734375,287.0047912597656,291.0228881835937,297.2657165527344,291.0205383300781,1.0,0.6317440271377563,1.0,1.0,0.2711469531059265,1.0,-3.4102377891540527,2.633772134780884,0.7764655351638794,1.8367940187454224,0.0,0.0,0.0,165.60797119140625,205.0,4.412124156951904,-0.0,3226.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.8269883990287781,0.3460447192192077,0.3134517669677734,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9346492290496826,0.4974582493305206,0.4721257388591766,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.8746324181556702,0.4128627479076385,0.2900157570838928,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.9008790850639344,0.4505940675735473,0.4281240403652191,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.7859315872192383,0.2959405779838562,1.342375636100769,291.0221862792969,291.12286376953125,289.171875,287.00885009765625,291.02471923828125,297.26397705078125,291.0223693847656,1.0,0.637243926525116,1.0,1.0,0.2722132802009582,1.0,-3.4180850982666016,2.635906457901001,0.7821784615516663,1.837119102478028,0.0,0.0,0.0,173.92640686035156,205.0,4.664798259735107,-0.0,3292.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8165441751480103,0.3464706838130951,0.3141390383243561,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.9199895858764648,0.4982215762138366,0.4731477200984955,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.8630291819572449,0.4137531220912933,0.2908718287944793,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.888498067855835,0.4514011442661285,0.429204523563385,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.7751144766807556,0.2962477207183838,1.345284342765808,291.02655029296875,291.134765625,289.16229248046875,287.0129089355469,291.0322570800781,297.26239013671875,291.02703857421875,1.0,0.6428167223930359,1.0,1.0,0.2741412222385406,1.0,-3.425968647003174,2.6354362964630127,0.7905323505401611,1.8348411321640008,0.0,0.0,0.0,182.45431518554688,223.0,8.819661140441895,-0.0,3360.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399475097656,0.7967667579650879,0.3473377227783203,0.3155337274074554,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.8958969116210938,0.4998232424259186,0.4752839803695678,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8431397676467896,0.4155467450618744,0.2925986647605896,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.8668544888496399,0.4530247151851654,0.4313823580741882,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.7563880681991577,0.2968647480010986,1.3511561155319214,291.0400695800781,291.1499938964844,289.1419982910156,287.02099609375,291.0479431152344,297.2598571777344,291.0406188964844,1.0,0.6541017293930054,1.0,1.0,0.2779971063137054,1.0,-3.44197678565979,2.634229898452759,0.8077468872070312,1.829960584640503,0.0,0.0,0.0,199.9453582763672,226.0,15.56781005859375,-0.0,3501.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399475097656,0.7967667579650879,0.3473377227783203,0.3155337274074554,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.8958969116210938,0.4998232424259186,0.4752839803695678,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8431397676467896,0.4155467450618744,0.2925986647605896,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.8668544888496399,0.4530247151851654,0.4313823580741882,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.7563880681991577,0.2968647480010986,1.3511561155319214,291.0400695800781,291.1499938964844,289.1419982910156,287.02099609375,291.0479431152344,297.2598571777344,291.0406188964844,1.0,0.6541017293930054,1.0,1.0,0.2779971063137054,1.0,-3.44197678565979,2.634229898452759,0.8077468872070312,1.829960584640503,0.0,0.0,0.0,199.9453582763672,226.0,15.56781005859375,-0.0,3501.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.7861828207969666,0.3482241034507751,0.3167045712471008,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.8841192126274109,0.5014767646789551,0.4772265255451202,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.8332942724227905,0.4173542857170105,0.2941485047340393,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.8559823632240295,0.4546574354171753,0.4333166480064392,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.7469073534011841,0.2974908649921417,1.3558608293533323,291.0540771484375,291.1499938964844,289.120361328125,287.0289306640625,291.06256103515625,297.25787353515625,291.0546264648437,1.0,0.6612257957458496,1.0,1.0,0.2818529903888702,1.0,-3.455576181411743,2.6312155723571777,0.8243605494499207,1.8238894939422607,0.0,0.0,0.0,210.94461059570312,229.0,18.26709747314453,-0.0,3598.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.7861828207969666,0.3482241034507751,0.3167045712471008,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.8841192126274109,0.5014767646789551,0.4772265255451202,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.8332942724227905,0.4173542857170105,0.2941485047340393,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.8559823632240295,0.4546574354171753,0.4333166480064392,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.7469073534011841,0.2974908649921417,1.3558608293533323,291.0540771484375,291.1499938964844,289.120361328125,287.0289306640625,291.06256103515625,297.25787353515625,291.0546264648437,1.0,0.6612257957458496,1.0,1.0,0.2818529903888702,1.0,-3.455576181411743,2.6312155723571777,0.8243605494499207,1.8238894939422607,0.0,0.0,0.0,210.94461059570312,229.0,18.26709747314453,-0.0,3598.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.7802937626838684,0.3491532504558563,0.3177684843540191,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8776696920394897,0.5031799674034119,0.4790686666965484,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8280258774757385,0.4191961586475372,0.2956093251705169,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.8501186966896057,0.4563174843788147,0.4351239800453186,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.7416720390319824,0.2981536090373993,1.3599951267242432,291.0694580078125,291.1499938964844,289.0976257324219,287.0367431640625,291.0790100097656,297.25653076171875,291.070068359375,1.0,0.6664094924926758,1.0,1.0,0.2860606610774994,1.0,-3.467978239059448,2.6261606216430664,0.8418174386024475,1.8160107135772705,0.0,0.0,0.0,218.1179962158203,232.0,20.695770263671875,-0.0,3670.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.7802937626838684,0.3491532504558563,0.3177684843540191,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8776696920394897,0.5031799674034119,0.4790686666965484,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8280258774757385,0.4191961586475372,0.2956093251705169,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.8501186966896057,0.4563174843788147,0.4351239800453186,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.7416720390319824,0.2981536090373993,1.3599951267242432,291.0694580078125,291.1499938964844,289.0976257324219,287.0367431640625,291.0790100097656,297.25653076171875,291.070068359375,1.0,0.6664094924926758,1.0,1.0,0.2860606610774994,1.0,-3.467978239059448,2.6261606216430664,0.8418174386024475,1.8160107135772705,0.0,0.0,0.0,218.1179962158203,232.0,20.695770263671875,-0.0,3670.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.7766193151473999,0.3501236140727997,0.318798303604126,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.873712956905365,0.5049219131469727,0.4808736443519592,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8248720765113831,0.4210740625858307,0.2970392405986786,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.8465600609779358,0.4580070376396179,0.4368832111358642,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.7383944392204285,0.2988612651824951,1.3639640808105469,291.0853576660156,291.1499938964844,289.0740051269531,287.0443420410156,291.0951232910156,297.2557373046875,291.0859680175781,1.0,0.6705535054206848,1.0,1.0,0.2902683019638061,1.0,-3.4800000190734863,2.6207215785980225,0.8592784404754639,1.80781352519989,0.0,0.0,0.0,223.32888793945312,220.0,21.680831909179688,-0.0,3730.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.7766193151473999,0.3501236140727997,0.318798303604126,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.873712956905365,0.5049219131469727,0.4808736443519592,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8248720765113831,0.4210740625858307,0.2970392405986786,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.8465600609779358,0.4580070376396179,0.4368832111358642,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.7383944392204285,0.2988612651824951,1.3639640808105469,291.0853576660156,291.1499938964844,289.0740051269531,287.0443420410156,291.0951232910156,297.2557373046875,291.0859680175781,1.0,0.6705535054206848,1.0,1.0,0.2902683019638061,1.0,-3.4800000190734863,2.6207215785980225,0.8592784404754639,1.80781352519989,0.0,0.0,0.0,223.32888793945312,220.0,21.680831909179688,-0.0,3730.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.7777127027511597,0.3506192862987518,0.3192074000835418,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.8750423192977905,0.5058006644248962,0.4816630780696869,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.82615065574646,0.4220220148563385,0.2976710200309753,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.8478093147277832,0.4588583409786224,0.437648057937622,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.7392991781234741,0.2992282807826996,1.3654325008392334,291.0932922363281,291.1499938964844,289.0619201660156,287.0480651855469,291.1029357910156,297.2554626464844,291.0939025878906,1.0,0.6706159114837646,1.0,1.0,0.2923721373081207,1.0,-3.484892129898072,2.6171867847442627,0.8677054047584534,1.8031964302062988,0.0,0.0,0.0,222.7848358154297,220.0,21.80459213256836,-0.0,3739.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.7803727984428406,0.3511240482330322,0.3195637166500091,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8781405687332153,0.5066842436790466,0.4823935925960541,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.8289501667022705,0.4229772388935089,0.2982605397701263,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8506831526756287,0.4597146511077881,0.4383536875247955,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.7415655255317688,0.2996073365211487,1.3666452169418335,291.09832763671875,291.1499938964844,289.0497131347656,287.0517272949219,291.1043395996094,297.2552795410156,291.0985412597656,1.0,0.6699521541595459,1.0,1.0,0.2935808897018432,1.0,-3.489217519760132,2.616017818450928,0.8731997609138489,1.8010271787643433,0.0,0.0,0.0,220.5800323486328,208.0,17.175981521606445,-0.0,3737.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.7886261940002441,0.3521145284175873,0.3201706111431122,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8876679539680481,0.5084219574928284,0.4837329983711242,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8373972177505493,0.4248680770397186,0.2993559241294861,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8595461249351501,0.4614028632640838,0.4396467804908752,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.7487049102783203,0.3003738224506378,1.3686412572860718,291.10223388671875,291.1499938964844,289.02496337890625,287.058837890625,291.1054382324219,297.2547912597656,291.1023864746094,1.0,0.6671479344367981,1.0,1.0,0.2959983944892883,1.0,-3.496835231781006,2.613323211669922,0.8835121393203735,1.796544909477234,0.0,0.0,0.0,213.41705322265625,196.0,8.837615013122559,-0.0,3713.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.7886261940002441,0.3521145284175873,0.3201706111431122,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8876679539680481,0.5084219574928284,0.4837329983711242,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8373972177505493,0.4248680770397186,0.2993559241294861,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8595461249351501,0.4614028632640838,0.4396467804908752,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.7487049102783203,0.3003738224506378,1.3686412572860718,291.10223388671875,291.1499938964844,289.02496337890625,287.058837890625,291.1054382324219,297.2547912597656,291.1023864746094,1.0,0.6671479344367981,1.0,1.0,0.2959983944892883,1.0,-3.496835231781006,2.613323211669922,0.8835121393203735,1.796544909477234,0.0,0.0,0.0,213.41705322265625,196.0,8.837615013122559,-0.0,3713.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7999053001403809,0.3530813753604889,0.3206741213798523,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.9006616473197937,0.5101225972175598,0.4849508702754974,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8489501476287842,0.4267359972000122,0.3003711700439453,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8717955946922302,0.4630599915981293,0.4408241510391235,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7587023973464966,0.3011474311351776,1.3702667951583862,291.1044616699219,291.1499938964844,289.0,287.065673828125,291.1063232421875,297.2541198730469,291.10455322265625,1.0,0.6631266474723816,1.0,1.0,0.2984158992767334,1.0,-3.50350022315979,2.609947443008423,0.893552839756012,1.7915582656860352,0.0,0.0,0.0,204.03326416015625,184.0,4.769693374633789,-0.0,3673.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7999053001403809,0.3530813753604889,0.3206741213798523,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.9006616473197937,0.5101225972175598,0.4849508702754974,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8489501476287842,0.4267359972000122,0.3003711700439453,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8717955946922302,0.4630599915981293,0.4408241510391235,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7587023973464966,0.3011474311351776,1.3702667951583862,291.1044616699219,291.1499938964844,289.0,287.065673828125,291.1063232421875,297.2541198730469,291.10455322265625,1.0,0.6631266474723816,1.0,1.0,0.2984158992767334,1.0,-3.50350022315979,2.609947443008423,0.893552839756012,1.7915582656860352,0.0,0.0,0.0,204.03326416015625,184.0,4.769693374633789,-0.0,3673.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.813450276851654,0.3540199100971222,0.3211118578910827,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.9175614714622498,0.5117826461791992,0.4860877096652984,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.8634600639343262,0.428577184677124,0.3013361394405365,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8870901465415955,0.4646822810173034,0.4419257342815399,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.7713522911071777,0.3019208908081054,1.3716886043548584,291.1029663085937,291.1499938964844,288.9750366210937,287.0722045898437,291.1024169921875,297.25323486328125,291.1029052734375,1.0,0.6584353446960449,1.0,1.0,0.3002002835273742,1.0,-3.509591579437256,2.608194828033448,0.9013969302177428,1.7882808446884155,0.0,0.0,0.0,193.4623413085937,172.0,-0.3616476655006408,-0.0,3625.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
