time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.813450276851654,0.3540199100971222,0.3211118578910827,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.9175614714622498,0.5117826461791992,0.4860877096652984,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.8634600639343262,0.428577184677124,0.3013361394405365,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8870901465415955,0.4646822810173034,0.4419257342815399,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.7713522911071777,0.3019208908081054,1.3716886043548584,291.1029663085937,291.1499938964844,288.9750366210937,287.0722045898437,291.1024169921875,297.25323486328125,291.1029052734375,1.0,0.6584353446960449,1.0,1.0,0.3002002835273742,1.0,-3.509591579437256,2.608194828033448,0.9013969302177428,1.7882808446884155,0.0,0.0,0.0,193.4623413085937,172.0,-0.3616476655006408,-0.0,3625.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.828440248966217,0.3549193441867828,0.3214938044548034,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.9388583302497864,0.5133923888206482,0.4871552586555481,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.881087601184845,0.4303815364837646,0.3022592961788177,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.9053868651390076,0.4662600457668304,0.4429635405540466,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.7866968512535095,0.302682489156723,1.3729573488235474,291.09979248046875,291.1499938964844,288.9502868652344,287.0783996582031,291.0983581542969,297.2521057128906,291.0997009277344,1.0,0.6533687710762024,1.0,1.0,0.3019846379756927,1.0,-3.515221357345581,2.606180429458618,0.9090409278869628,1.7848165035247805,0.0,0.0,0.0,182.28814697265625,160.0,-3.1325442790985107,-0.0,3571.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.828440248966217,0.3549193441867828,0.3214938044548034,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.9388583302497864,0.5133923888206482,0.4871552586555481,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.881087601184845,0.4303815364837646,0.3022592961788177,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.9053868651390076,0.4662600457668304,0.4429635405540466,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.7866968512535095,0.302682489156723,1.3729573488235474,291.09979248046875,291.1499938964844,288.9502868652344,287.0783996582031,291.0983581542969,297.2521057128906,291.0997009277344,1.0,0.6533687710762024,1.0,1.0,0.3019846379756927,1.0,-3.515221357345581,2.606180429458618,0.9090409278869628,1.7848165035247805,0.0,0.0,0.0,182.28814697265625,160.0,-3.1325442790985107,-0.0,3571.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.8368525505065918,0.3553566932678222,0.321667730808258,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.950568437576294,0.5141802430152893,0.4876667857170105,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.8912022709846497,0.4312717616558075,0.3027080297470093,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.9165369272232056,0.4670338034629822,0.4434621036052704,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.7954680323600769,0.3030592203140259,1.3735469579696655,291.0980834960937,291.1499938964844,288.9380798339844,287.0813293457031,291.096435546875,297.25146484375,291.0979919433594,1.0,0.6507388949394226,1.0,1.0,0.3028768002986908,1.0,-3.517895221710205,2.605072259902954,0.9128230214118958,1.783007025718689,0.0,0.0,0.0,176.55740356445312,160.0,-3.798352003097534,-0.0,3543.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.8461259007453918,0.3557898998260498,0.3218352198600769,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.9626129269599916,0.5149613618850708,0.4881691336631775,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.902234673500061,0.4321578443050384,0.303151786327362,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.9292250275611876,0.4678016602993011,0.4439523220062256,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.8050037026405334,0.3034350872039795,1.3741209506988523,291.0968017578125,291.1499938964844,288.9259948730469,287.0841979980469,291.09552001953125,297.25079345703125,291.09674072265625,1.0,0.6480714082717896,1.0,1.0,0.3038940727710724,1.0,-3.520514965057373,2.60353422164917,0.9169808626174928,1.7807787656784058,0.0,0.0,0.0,170.77569580078125,148.0,-3.587559938430786,-0.0,3515.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8681594729423523,0.3566498756408691,0.3221572637557983,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.9867234230041504,0.5165082812309265,0.489152044057846,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.9299441576004028,0.4339227080345154,0.3040288984775543,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.95751953125,0.4693243205547333,0.4449131786823272,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8255490064620972,0.3041887283325195,1.375246286392212,291.0951538085937,291.1499938964844,288.9023742675781,287.0896301269531,291.09429931640625,297.2495422363281,291.0951232910156,1.0,0.6426445841789246,1.0,1.0,0.3059285879135132,1.0,-3.5256497859954834,2.600322723388672,0.9253270030021667,1.7762112617492676,0.0,0.0,0.0,159.0833282470703,151.0,-2.65111780166626,-0.0,3457.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8681594729423523,0.3566498756408691,0.3221572637557983,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.9867234230041504,0.5165082812309265,0.489152044057846,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.9299441576004028,0.4339227080345154,0.3040288984775543,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.95751953125,0.4693243205547333,0.4449131786823272,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8255490064620972,0.3041887283325195,1.375246286392212,291.0951538085937,291.1499938964844,288.9023742675781,287.0896301269531,291.09429931640625,297.2495422363281,291.0951232910156,1.0,0.6426445841789246,1.0,1.0,0.3059285879135132,1.0,-3.5256497859954834,2.600322723388672,0.9253270030021667,1.7762112617492676,0.0,0.0,0.0,159.0833282470703,151.0,-2.65111780166626,-0.0,3457.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.8803493976593018,0.3574954867362976,0.3227141201496124,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9975342154502868,0.5180364847183228,0.4903754293918609,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.945443630218506,0.4356758296489715,0.3050892651081085,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9713155031204224,0.4708306789398193,0.4461169838905334,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.8362205028533936,0.3049433827400207,1.3776036500930786,291.0942687988281,291.1499938964844,288.879638671875,287.0946655273437,291.0940856933594,297.248291015625,291.09429931640625,1.0,0.6413828730583191,1.0,1.0,0.3079630732536316,1.0,-3.533345460891724,2.5988659858703613,0.9344794750213624,1.772762894630432,0.0,0.0,0.0,154.04171752929688,154.0,-1.4559643268585205,-0.0,3445.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.8803493976593018,0.3574954867362976,0.3227141201496124,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9975342154502868,0.5180364847183228,0.4903754293918609,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.945443630218506,0.4356758296489715,0.3050892651081085,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9713155031204224,0.4708306789398193,0.4461169838905334,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.8362205028533936,0.3049433827400207,1.3776036500930786,291.0942687988281,291.1499938964844,288.879638671875,287.0946655273437,291.0940856933594,297.248291015625,291.09429931640625,1.0,0.6413828730583191,1.0,1.0,0.3079630732536316,1.0,-3.533345460891724,2.5988659858703613,0.9344794750213624,1.772762894630432,0.0,0.0,0.0,154.04171752929688,154.0,-1.4559643268585205,-0.0,3445.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.8839730024337769,0.3582949936389923,0.3233890235424042,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.5195860266685486,0.4901648759841919,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9502890706062316,0.437389999628067,0.3062461316585541,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.97529935836792,0.4722949862480163,0.4474484026432037,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.8394165635108948,0.3056709468364715,1.380640149116516,291.09539794921875,291.1499938964844,288.8580017089844,287.0992736816406,291.09625244140625,297.2469482421875,291.0954895019531,1.0,0.6419641971588135,1.0,1.0,0.3102011978626251,1.0,-3.5406811237335205,2.5964694023132324,0.944211721420288,1.7685723304748535,0.0,0.0,0.0,153.10275268554688,172.0,0.8680877089500427,-0.0,3457.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.8839730024337769,0.3582949936389923,0.3233890235424042,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.5195860266685486,0.4901648759841919,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9502890706062316,0.437389999628067,0.3062461316585541,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.97529935836792,0.4722949862480163,0.4474484026432037,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.8394165635108948,0.3056709468364715,1.380640149116516,291.09539794921875,291.1499938964844,288.8580017089844,287.0992736816406,291.09625244140625,297.2469482421875,291.0954895019531,1.0,0.6419641971588135,1.0,1.0,0.3102011978626251,1.0,-3.5406811237335205,2.5964694023132324,0.944211721420288,1.7685723304748535,0.0,0.0,0.0,153.10275268554688,172.0,0.8680877089500427,-0.0,3457.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.8703129291534424,0.3590661883354187,0.324332982301712,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.9892519116401672,0.5210558176040649,0.4934332370758056,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.934432566165924,0.4390841126441955,0.3076171278953552,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.9608687162399292,0.4737375378608703,0.4490675032138824,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.8275499939918518,0.3063873052597046,1.385093331336975,291.09814453125,291.1499938964844,288.83770751953125,287.1034545898437,291.10009765625,297.2454528808594,291.0982971191406,1.0,0.6479844450950623,1.0,1.0,0.3124392926692962,1.0,-3.5541341304779053,2.598235607147217,0.9558984637260436,1.7670342922210691,0.0,0.0,0.0,160.3719940185547,190.0,3.245067358016968,-0.0,3534.477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.8703129291534424,0.3590661883354187,0.324332982301712,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.9892519116401672,0.5210558176040649,0.4934332370758056,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.934432566165924,0.4390841126441955,0.3076171278953552,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.9608687162399292,0.4737375378608703,0.4490675032138824,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.8275499939918518,0.3063873052597046,1.385093331336975,291.09814453125,291.1499938964844,288.83770751953125,287.1034545898437,291.10009765625,297.2454528808594,291.0982971191406,1.0,0.6479844450950623,1.0,1.0,0.3124392926692962,1.0,-3.5541341304779053,2.598235607147217,0.9558984637260436,1.7670342922210691,0.0,0.0,0.0,160.3719940185547,190.0,3.245067358016968,-0.0,3534.477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.8599845767021179,0.3594251275062561,0.3248664736747741,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.979244589805603,0.5217474699020386,0.4943068623542785,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.9217487573623656,0.4399091303348541,0.3083536326885223,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.948661208152771,0.4744368493556976,0.4499460756778717,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.8183913826942444,0.3067260682582855,1.3876614570617676,291.1000366210937,291.1499938964844,288.828125,287.1053771972656,291.1024475097656,297.2445068359375,291.1002197265625,1.0,0.6520639061927795,1.0,1.0,0.3135583400726318,1.0,-3.5612952709198,2.599398612976074,0.9618965983390808,1.7664769887924194,0.0,0.0,0.0,166.26004028320312,190.0,4.21666431427002,-0.0,3587.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.8492355346679688,0.3597665429115295,0.3254188299179077,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.967396080493927,0.5224288105964661,0.4952027499675751,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.9085955619812012,0.4407190382480621,0.3091065883636474,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.9349428415298462,0.4751209318637848,0.4508468806743622,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.8083077073097229,0.307050496339798,1.3903396129608154,291.1019592285156,291.1499938964844,288.8189697265625,287.107177734375,291.1044311523437,297.24346923828125,291.1021423339844,1.0,0.6565405130386353,1.0,1.0,0.3145849108695984,1.0,-3.568249225616455,2.600698471069336,0.9675506353378296,1.7661232948303225,0.0,0.0,0.0,173.03756713867188,208.0,4.673837661743164,-0.0,3645.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.8383758068084717,0.3601050972938537,0.3260020017623901,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.953921914100647,0.5231262445449829,0.4961490333080292,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.8960781097412109,0.4415468573570251,0.3098980784416199,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.9204378128051758,0.4758177101612091,0.4517950117588043,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.7972743511199951,0.3073742091655731,1.393182635307312,291.1040344238281,291.1499938964844,288.8099060058594,287.10894775390625,291.1067199707031,297.2423095703125,291.104248046875,1.0,0.6615052819252014,1.0,1.0,0.3156525790691376,1.0,-3.575602769851685,2.602144956588745,0.97345769405365,1.7658274173736572,0.0,0.0,0.0,180.7322235107422,208.0,5.120136737823486,-0.0,3711.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.8288726806640625,0.3604052066802978,0.3265438079833984,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.9410739541053772,0.5237606167793274,0.4970297217369079,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.8851321339607239,0.4422999322414398,0.3106324374675751,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.9079218506813048,0.4764495193958282,0.4526750743389129,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.7874031662940979,0.3076622188091278,1.395833134651184,291.1062316894531,291.1499938964844,288.802001953125,287.1104736328125,291.10919189453125,297.2412109375,291.1064453125,1.0,0.6662715077400208,1.0,1.0,0.3166380822658539,1.0,-3.5824458599090576,2.6035096645355225,0.9789361953735352,1.765573501586914,0.0,0.0,0.0,188.2460174560547,226.0,5.692973613739014,-0.0,3774.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8101728558540344,0.3609954118728637,0.3276757597923279,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.9152194261550904,0.5250532627105713,0.4988754093647003,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8642239570617676,0.4438369274139404,0.3121674954891205,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8857061862945557,0.4777322709560394,0.4545142352581024,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.7684475183486938,0.3082298040390014,1.4013879299163818,291.1117248535156,291.1499938964844,288.7870483398437,287.11328125,291.1153869628906,297.2388000488281,291.1119689941406,1.0,0.6766124367713928,1.0,1.0,0.3186912536621094,1.0,-3.5967719554901123,2.6063754558563232,0.9903964400291444,1.7650549411773682,0.0,0.0,0.0,204.9040679931641,244.0,7.234061241149902,-0.0,3912.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8101728558540344,0.3609954118728637,0.3276757597923279,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.9152194261550904,0.5250532627105713,0.4988754093647003,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8642239570617676,0.4438369274139404,0.3121674954891205,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8857061862945557,0.4777322709560394,0.4545142352581024,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.7684475183486938,0.3082298040390014,1.4013879299163818,291.1117248535156,291.1499938964844,288.7870483398437,287.11328125,291.1153869628906,297.2388000488281,291.1119689941406,1.0,0.6766124367713928,1.0,1.0,0.3186912536621094,1.0,-3.5967719554901123,2.6063754558563232,0.9903964400291444,1.7650549411773682,0.0,0.0,0.0,204.9040679931641,244.0,7.234061241149902,-0.0,3912.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.7923056483268738,0.3615409135818481,0.3287979364395141,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.8942330479621887,0.526303768157959,0.5007146000862122,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.8463903069496155,0.445331871509552,0.3136970102787018,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.866483211517334,0.4789706170558929,0.4563437402248382,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.7522073984146118,0.3087564706802368,1.406908392906189,291.1164855957031,291.1499938964844,288.7742919921875,287.1156005859375,291.1196594238281,297.236328125,291.11669921875,1.0,0.6872086524963379,1.0,1.0,0.3202833533287048,1.0,-3.611020565032959,2.6106648445129395,1.00035560131073,1.7659748792648315,0.0,0.0,0.0,222.3710327148437,247.0,6.715985298156738,-0.0,4057.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.7923056483268738,0.3615409135818481,0.3287979364395141,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.8942330479621887,0.526303768157959,0.5007146000862122,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.8463903069496155,0.445331871509552,0.3136970102787018,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.866483211517334,0.4789706170558929,0.4563437402248382,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.7522073984146118,0.3087564706802368,1.406908392906189,291.1164855957031,291.1499938964844,288.7742919921875,287.1156005859375,291.1196594238281,297.236328125,291.11669921875,1.0,0.6872086524963379,1.0,1.0,0.3202833533287048,1.0,-3.611020565032959,2.6106648445129395,1.00035560131073,1.7659748792648315,0.0,0.0,0.0,222.3710327148437,247.0,6.715985298156738,-0.0,4057.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.7827494740486145,0.3620600998401642,0.3296484649181366,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.8836017847061157,0.5275208950042725,0.5022645592689514,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.8373887538909912,0.4467979669570923,0.3150149583816528,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.8566251397132874,0.4801758527755737,0.4578838050365448,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.7438584566116333,0.3092546164989471,1.4110745191574097,291.12176513671875,291.1499938964844,288.7640075683594,287.117431640625,291.1252136230469,297.2337951660156,291.1219787597656,1.0,0.693708598613739,1.0,1.0,0.3218754827976227,1.0,-3.6223645210266113,2.612999439239502,1.0093648433685305,1.7656530141830444,0.0,0.0,0.0,233.2245941162109,250.0,7.271585464477539,-0.0,4154.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.7827494740486145,0.3620600998401642,0.3296484649181366,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.8836017847061157,0.5275208950042725,0.5022645592689514,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.8373887538909912,0.4467979669570923,0.3150149583816528,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.8566251397132874,0.4801758527755737,0.4578838050365448,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.7438584566116333,0.3092546164989471,1.4110745191574097,291.12176513671875,291.1499938964844,288.7640075683594,287.117431640625,291.1252136230469,297.2337951660156,291.1219787597656,1.0,0.693708598613739,1.0,1.0,0.3218754827976227,1.0,-3.6223645210266113,2.612999439239502,1.0093648433685305,1.7656530141830444,0.0,0.0,0.0,233.2245941162109,250.0,7.271585464477539,-0.0,4154.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.7797138094902039,0.3623250126838684,0.3300149738788605,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.8802672028541565,0.5281283259391785,0.5029723048210144,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.8346273899078369,0.4475330710411072,0.3156262636184692,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.8535693883895874,0.4807776212692261,0.4585867524147033,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.741237998008728,0.3095051050186157,1.4128481149673462,291.1248779296875,291.1499938964844,288.75982666015625,287.1181640625,291.128662109375,297.232666015625,291.1251220703125,1.0,0.696171760559082,1.0,1.0,0.3226715326309204,1.0,-3.627373456954956,2.6137139797210693,1.0136594772338867,1.765160083770752,0.0,0.0,0.0,237.0321502685547,250.0,7.958970069885254,-0.0,4191.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.7773258090019226,0.3625946938991546,0.3303627669811249,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.8776655197143555,0.5287363529205322,0.503656268119812,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.8325009346008301,0.4482709467411041,0.316221535205841,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.8511985540390015,0.4813804626464844,0.4592662751674652,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.739185094833374,0.3097593486309051,1.4145201444625854,291.1275329589844,291.1499938964844,288.7563781738281,287.1187744140625,291.1307067871094,297.23162841796875,291.1277160644531,1.0,0.6983025074005127,1.0,1.0,0.32320237159729,1.0,-3.6321613788604736,2.615114450454712,1.0170469284057615,1.7654120922088623,0.0,0.0,0.0,240.203842163086,253.0,7.4886064529418945,-0.0,4223.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.7737159132957458,0.3631389439105987,0.3310213088989258,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.8737797141075134,0.5299472212791443,0.5049751996994019,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.8293834328651428,0.4497478306293487,0.3173801600933075,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.8476816415786743,0.4825832545757293,0.4605781733989715,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.7360961437225342,0.3102759718894958,1.4176855087280271,291.1325988769531,291.1499938964844,288.7516174316406,287.1195983886719,291.1360168457031,297.2297668457031,291.1328125,1.0,0.7019444108009338,1.0,1.0,0.3242640197277069,1.0,-3.6413228511810303,2.6177353858947754,1.0235875844955444,1.7658768892288208,0.0,0.0,0.0,245.3658142089844,241.0,7.367976188659668,-0.0,4280.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.7737159132957458,0.3631389439105987,0.3310213088989258,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.8737797141075134,0.5299472212791443,0.5049751996994019,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.8293834328651428,0.4497478306293487,0.3173801600933075,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.8476816415786743,0.4825832545757293,0.4605781733989715,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.7360961437225342,0.3102759718894958,1.4176855087280271,291.1325988769531,291.1499938964844,288.7516174316406,287.1195983886719,291.1360168457031,297.2297668457031,291.1328125,1.0,0.7019444108009338,1.0,1.0,0.3242640197277069,1.0,-3.6413228511810303,2.6177353858947754,1.0235875844955444,1.7658768892288208,0.0,0.0,0.0,245.3658142089844,241.0,7.367976188659668,-0.0,4280.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.7768136262893677,0.3637056946754455,0.331398069858551,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.8775284290313721,0.5311629176139832,0.5059829354286194,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.8328976035118103,0.4512394964694977,0.3183152377605438,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.8511871695518494,0.4837932288646698,0.4615812301635742,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.7388181686401367,0.3108123540878296,1.4194430112838743,291.1392822265625,291.1499938964844,288.75,287.119873046875,291.14337158203125,297.2282409667969,291.1395568847656,1.0,0.7009593844413757,1.0,1.0,0.3253256678581238,1.0,-3.647441148757935,2.6182687282562256,1.0291723012924194,1.765060305595398,0.0,0.0,0.0,242.48809814453125,229.0,8.933023452758789,-0.0,4278.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.7768136262893677,0.3637056946754455,0.331398069858551,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.8775284290313721,0.5311629176139832,0.5059829354286194,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.8328976035118103,0.4512394964694977,0.3183152377605438,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.8511871695518494,0.4837932288646698,0.4615812301635742,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.7388181686401367,0.3108123540878296,1.4194430112838743,291.1392822265625,291.1499938964844,288.75,287.119873046875,291.14337158203125,297.2282409667969,291.1395568847656,1.0,0.7009593844413757,1.0,1.0,0.3253256678581238,1.0,-3.647441148757935,2.6182687282562256,1.0291723012924194,1.765060305595398,0.0,0.0,0.0,242.48809814453125,229.0,8.933023452758789,-0.0,4278.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.784001350402832,0.3643246591091156,0.3316543698310852,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.885924220085144,0.5324076414108276,0.5068421363830566,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.8404601812362671,0.4527724683284759,0.319148987531662,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.859017550945282,0.485035240650177,0.4624382555484772,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.7451075315475464,0.3113977313041687,1.420575499534607,291.1447448730469,291.1499938964844,288.75,287.119873046875,291.1477355957031,297.227294921875,291.1448974609375,1.0,0.6978693604469299,1.0,1.0,0.3258259296417236,1.0,-3.65218186378479,2.619715929031372,1.032465934753418,1.765434503555298,0.0,0.0,0.0,235.14503479003903,217.0,7.570845127105713,-0.0,4245.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.784001350402832,0.3643246591091156,0.3316543698310852,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.885924220085144,0.5324076414108276,0.5068421363830566,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.8404601812362671,0.4527724683284759,0.319148987531662,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.859017550945282,0.485035240650177,0.4624382555484772,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.7451075315475464,0.3113977313041687,1.420575499534607,291.1447448730469,291.1499938964844,288.75,287.119873046875,291.1477355957031,297.227294921875,291.1448974609375,1.0,0.6978693604469299,1.0,1.0,0.3258259296417236,1.0,-3.65218186378479,2.619715929031372,1.032465934753418,1.765434503555298,0.0,0.0,0.0,235.14503479003903,217.0,7.570845127105713,-0.0,4245.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7939742207527161,0.3649755120277405,0.3318596184253692,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.897487461566925,0.533665120601654,0.507628321647644,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8509020805358887,0.4543302953243255,0.3199372887611389,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.869920551776886,0.4862946569919586,0.4632263779640198,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7539514303207397,0.3120255768299103,1.4214873313903809,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2267150878906,291.1493225097656,1.0,0.6936267614364624,1.0,1.0,0.3263261616230011,1.0,-3.656369686126709,2.620848655700684,1.0355210304260254,1.7656171321868896,0.0,0.0,0.0,225.51385498046875,205.0,6.61695671081543,-0.0,4196.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7939742207527161,0.3649755120277405,0.3318596184253692,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.897487461566925,0.533665120601654,0.507628321647644,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8509020805358887,0.4543302953243255,0.3199372887611389,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.869920551776886,0.4862946569919586,0.4632263779640198,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7539514303207397,0.3120255768299103,1.4214873313903809,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2267150878906,291.1493225097656,1.0,0.6936267614364624,1.0,1.0,0.3263261616230011,1.0,-3.656369686126709,2.620848655700684,1.0355210304260254,1.7656171321868896,0.0,0.0,0.0,225.51385498046875,205.0,6.61695671081543,-0.0,4196.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7998160123825073,0.3653104901313782,0.3319531083106994,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9042574763298036,0.5342971682548523,0.5080056190490723,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8570892214775085,0.4551170766353607,0.3203229904174804,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8763706088066101,0.4869294762611389,0.4636063873767853,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7592276334762573,0.3123542666435241,1.4219205379486084,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.1540222167969,297.2265319824219,291.1514892578125,1.0,0.6912595629692078,1.0,1.0,0.326576292514801,1.0,-3.658379077911377,2.621356725692749,1.0370224714279177,1.7656712532043457,0.0,0.0,0.0,220.21060180664065,205.0,6.39464282989502,-0.0,4169.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8061394691467285,0.3656475841999054,0.3320434689521789,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.9120039939880372,0.5349282622337341,0.5083765983581543,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8638799786567688,0.45590540766716,0.3207057416439056,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8834185600280762,0.4875645041465759,0.463981032371521,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.7650335431098938,0.3126892149448395,1.422353982925415,291.152587890625,291.1499938964844,288.75,287.119873046875,291.1542663574219,297.22637939453125,291.1526794433594,1.0,0.6888025999069214,1.0,1.0,0.3265619575977325,1.0,-3.660367012023926,2.62269139289856,1.0376757383346558,1.766562581062317,0.0,0.0,0.0,214.732177734375,193.0,4.882789134979248,-0.0,4140.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8140924572944641,0.3660491704940796,0.3321448564529419,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.9226692914962769,0.535678505897522,0.50881028175354,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8728670477867126,0.4568481147289276,0.321159154176712,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8926810026168823,0.488321453332901,0.464420884847641,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.7727341055870056,0.3130958080291748,1.42287015914917,291.1531982421875,291.1499938964844,288.75,287.119873046875,291.154296875,297.2261657714844,291.1532592773437,1.0,0.6857578158378601,1.0,1.0,0.3265447616577148,1.0,-3.6627073287963854,2.624328374862671,1.0383790731430054,1.767702579498291,0.0,0.0,0.0,207.98065185546875,193.0,3.18137001991272,-0.0,4104.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
