time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.8195750117301941,0.3663151562213897,0.3322086930274963,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.930441677570343,0.5361748337745667,0.5090934634208679,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.8793694376945496,0.4574746489524841,0.3214583694934845,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.8993310928344727,0.4888231754302978,0.4647091031074524,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.7783131003379822,0.3133686780929565,1.423211932182312,291.15350341796875,291.1499938964844,288.75,287.119873046875,291.1543273925781,297.2260437011719,291.1535339355469,1.0,0.6836899518966675,1.0,1.0,0.3265333175659179,1.0,-3.664243221282959,2.625401020050049,1.0388424396514893,1.768465876579285,0.0,0.0,0.0,203.4149169921875,181.0,2.3477258682250977,-0.0,4079.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8345451354980469,0.3669732213020324,0.3323545753955841,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.9515551328659058,0.5373995304107666,0.5097783207893372,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8976143598556519,0.4590332806110382,0.3221951723098755,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.9189319014549256,0.4900653660297394,0.4654103219509125,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.7939953804016113,0.3140574097633362,1.42406165599823,291.1539306640625,291.1499938964844,288.75,287.119873046875,291.1543884277344,297.2256774902344,291.1539611816406,1.0,0.6783979535102844,1.0,1.0,0.326504647731781,1.0,-3.667996406555176,2.628024816513061,1.0399717092514038,1.7703311443328855,0.0,0.0,0.0,191.7975616455078,169.0,1.158527970314026,-0.0,4016.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8345451354980469,0.3669732213020324,0.3323545753955841,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.9515551328659058,0.5373995304107666,0.5097783207893372,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8976143598556519,0.4590332806110382,0.3221951723098755,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.9189319014549256,0.4900653660297394,0.4654103219509125,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.7939953804016113,0.3140574097633362,1.42406165599823,291.1539306640625,291.1499938964844,288.75,287.119873046875,291.1543884277344,297.2256774902344,291.1539611816406,1.0,0.6783979535102844,1.0,1.0,0.326504647731781,1.0,-3.667996406555176,2.628024816513061,1.0399717092514038,1.7703311443328855,0.0,0.0,0.0,191.7975616455078,169.0,1.158527970314026,-0.0,4016.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.8523363471031189,0.3676213920116424,0.3324869573116302,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.9737126231193542,0.5386031270027161,0.5104383826255798,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.9201883673667908,0.4605806469917297,0.3229205906391144,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.943242847919464,0.4912908971309662,0.4660910665988922,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.8121346831321716,0.3147508203983307,1.4249112606048584,291.1534729003906,291.1499938964844,288.75,287.119873046875,291.1533508300781,297.2252502441406,291.1534423828125,1.0,0.6730040311813354,1.0,1.0,0.326334536075592,1.0,-3.671664953231812,2.63106656074524,1.0405983924865725,1.7725796699523926,0.0,0.0,0.0,180.03343200683594,157.0,-0.1745908558368683,-0.0,3952.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.8523363471031189,0.3676213920116424,0.3324869573116302,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.9737126231193542,0.5386031270027161,0.5104383826255798,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.9201883673667908,0.4605806469917297,0.3229205906391144,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.943242847919464,0.4912908971309662,0.4660910665988922,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.8121346831321716,0.3147508203983307,1.4249112606048584,291.1534729003906,291.1499938964844,288.75,287.119873046875,291.1533508300781,297.2252502441406,291.1534423828125,1.0,0.6730040311813354,1.0,1.0,0.326334536075592,1.0,-3.671664953231812,2.63106656074524,1.0405983924865725,1.7725796699523926,0.0,0.0,0.0,180.03343200683594,157.0,-0.1745908558368683,-0.0,3952.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8740081787109375,0.3682534992694855,0.3326103985309601,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.9950559735298156,0.5398165583610535,0.5110986232757568,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.9480972290039062,0.4621101915836334,0.3236379027366638,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.9693337082862854,0.4924931526184082,0.4667556881904602,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8317598700523376,0.31544229388237,1.4257811307907104,291.152587890625,291.1499938964844,288.75,287.119873046875,291.15216064453125,297.2248229980469,291.1525573730469,1.0,0.6674757599830627,1.0,1.0,0.3261644244194031,1.0,-3.6742334365844727,2.633375644683838,1.0408579111099243,1.774378776550293,0.0,0.0,0.0,168.31436157226562,160.0,-0.9316447377204896,-0.0,3887.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8740081787109375,0.3682534992694855,0.3326103985309601,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.9950559735298156,0.5398165583610535,0.5110986232757568,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.9480972290039062,0.4621101915836334,0.3236379027366638,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.9693337082862854,0.4924931526184082,0.4667556881904602,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8317598700523376,0.31544229388237,1.4257811307907104,291.152587890625,291.1499938964844,288.75,287.119873046875,291.15216064453125,297.2248229980469,291.1525573730469,1.0,0.6674757599830627,1.0,1.0,0.3261644244194031,1.0,-3.6742334365844727,2.633375644683838,1.0408579111099243,1.774378776550293,0.0,0.0,0.0,168.31436157226562,160.0,-0.9316447377204896,-0.0,3887.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8808073997497559,0.3685662746429443,0.3327728509902954,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.9990000128746032,0.5404130816459656,0.5097708702087402,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.9563250541687012,0.4628718197345733,0.3240745961666107,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.9765238165855408,0.4930898547172546,0.4671921730041504,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8377627730369568,0.3157902956008911,1.4267407655715942,291.1521301269531,291.1499938964844,288.75,287.119873046875,291.1516418457031,297.2245788574219,291.152099609375,1.0,0.6664964556694031,1.0,1.0,0.3260793685913086,1.0,-3.676718473434448,2.6353468894958496,1.0413717031478882,1.7757972478866575,0.0,0.0,0.0,165.26112365722656,160.0,-1.0503755807876587,-0.0,3872.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8831092119216919,0.3688503205776214,0.3330002725124359,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9990000128746032,0.541170060634613,0.5066313743591309,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9591982960700988,0.4636067152023315,0.3245629072189331,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9789188504219056,0.4936596155166626,0.4676981568336487,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8398422002792358,0.3161149621009826,1.4280478954315186,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.151123046875,297.22442626953125,291.1516418457031,1.0,0.6658419966697693,1.0,1.0,0.3260313868522644,1.0,-3.6752896308898926,2.634540319442749,1.040749192237854,1.7753922939300537,0.0,0.0,0.0,164.2270965576172,178.0,-1.1987099647521973,-0.0,3863.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8764629364013672,0.369439035654068,0.3336494863033294,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.99751478433609,0.5424667000770569,0.5135982632637024,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9521234631538392,0.4651038646697998,0.3256941735744476,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9724048972129822,0.4948275685310364,0.4689196348190307,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8341794610023499,0.3168054819107055,1.4317158460617063,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.2241516113281,291.1512145996094,1.0,0.6707982420921326,1.0,1.0,0.3259354829788208,1.0,-3.69233512878418,2.646462202072144,1.045872926712036,1.7830957174301147,0.0,0.0,0.0,168.50006103515625,196.0,-0.3541439175605774,-0.0,3933.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8764629364013672,0.369439035654068,0.3336494863033294,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.99751478433609,0.5424667000770569,0.5135982632637024,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9521234631538392,0.4651038646697998,0.3256941735744476,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9724048972129822,0.4948275685310364,0.4689196348190307,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8341794610023499,0.3168054819107055,1.4317158460617063,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.2241516113281,291.1512145996094,1.0,0.6707982420921326,1.0,1.0,0.3259354829788208,1.0,-3.69233512878418,2.646462202072144,1.045872926712036,1.7830957174301147,0.0,0.0,0.0,168.50006103515625,196.0,-0.3541439175605774,-0.0,3933.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8560321927070618,0.3699128031730652,0.3345276415348053,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9784972667694092,0.5433358550071716,0.5148967504501343,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9272900223731996,0.4664983451366424,0.3270118832588196,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9490473866462708,0.4958949089050293,0.4703955948352813,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.816152811050415,0.3174037933349609,1.4366412162780762,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.2221984863281,291.1512756347656,1.0,0.6784488558769226,1.0,1.0,0.3258395493030548,1.0,-3.703695774078369,2.6544623374938965,1.0492334365844729,1.7887012958526611,0.0,0.0,0.0,180.51373291015625,214.0,-0.1938035488128662,-0.0,4040.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8560321927070618,0.3699128031730652,0.3345276415348053,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9784972667694092,0.5433358550071716,0.5148967504501343,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9272900223731996,0.4664983451366424,0.3270118832588196,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9490473866462708,0.4958949089050293,0.4703955948352813,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.816152811050415,0.3174037933349609,1.4366412162780762,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.2221984863281,291.1512756347656,1.0,0.6784488558769226,1.0,1.0,0.3258395493030548,1.0,-3.703695774078369,2.6544623374938965,1.0492334365844729,1.7887012958526611,0.0,0.0,0.0,180.51373291015625,214.0,-0.1938035488128662,-0.0,4040.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8353508114814758,0.3703044354915619,0.3354295194149017,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9538276195526124,0.544217050075531,0.516281247138977,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9015772938728333,0.4678194224834442,0.3283551633358001,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9216890931129456,0.496890127658844,0.4719076156616211,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7956935167312622,0.3179317414760589,1.4417483806610107,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.2200012207031,291.1513366699219,1.0,0.6875933408737183,1.0,1.0,0.3257993161678314,1.0,-3.716029405593872,2.662948608398437,1.053080916404724,1.7945119142532349,0.0,0.0,0.0,195.5347900390625,232.0,0.018470523878932,-0.0,4168.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8353508114814758,0.3703044354915619,0.3354295194149017,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9538276195526124,0.544217050075531,0.516281247138977,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9015772938728333,0.4678194224834442,0.3283551633358001,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9216890931129456,0.496890127658844,0.4719076156616211,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7956935167312622,0.3179317414760589,1.4417483806610107,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.2200012207031,291.1513366699219,1.0,0.6875933408737183,1.0,1.0,0.3257993161678314,1.0,-3.716029405593872,2.662948608398437,1.053080916404724,1.7945119142532349,0.0,0.0,0.0,195.5347900390625,232.0,0.018470523878932,-0.0,4168.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8166431784629822,0.370629608631134,0.3363275527954101,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.927944839000702,0.5450701117515564,0.5177122950553894,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8798556923866272,0.4690776765346527,0.3296986818313598,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8977519869804382,0.4978226125240326,0.4734203815460205,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7764099836349487,0.318398118019104,1.4468626976013184,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.217529296875,291.1514587402344,1.0,0.6973764300346375,1.0,1.0,0.3257590532302856,1.0,-3.7284255027771,2.67147159576416,1.056954026222229,1.8003628253936768,0.0,0.0,0.0,212.097412109375,250.0,0.1051820665597915,-0.0,4308.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8166431784629822,0.370629608631134,0.3363275527954101,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.927944839000702,0.5450701117515564,0.5177122950553894,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8798556923866272,0.4690776765346527,0.3296986818313598,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8977519869804382,0.4978226125240326,0.4734203815460205,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7764099836349487,0.318398118019104,1.4468626976013184,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.217529296875,291.1514587402344,1.0,0.6973764300346375,1.0,1.0,0.3257590532302856,1.0,-3.7284255027771,2.67147159576416,1.056954026222229,1.8003628253936768,0.0,0.0,0.0,212.097412109375,250.0,0.1051820665597915,-0.0,4308.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8076938986778259,0.3707695603370666,0.3367688059806824,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9158602952957152,0.545478343963623,0.5184264779090881,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8700321316719055,0.4696845710277557,0.3303649425506592,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8874446153640747,0.4982665181159973,0.4741692543029785,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7676947712898254,0.3186104297637939,1.4493887424468994,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.2161865234375,291.1514892578125,1.0,0.7023853063583374,1.0,1.0,0.3257389366626739,1.0,-3.734561681747437,2.6756937503814697,1.0588679313659668,1.8032516241073608,0.0,0.0,0.0,220.73133850097656,250.0,0.0985297635197639,-0.0,4380.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7988609671592712,0.3708954751491546,0.3372029364109039,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9050515294075012,0.5458729267120361,0.5191341042518616,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8609557151794434,0.4702773988246918,0.3310256898403168,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.87783282995224,0.4986962378025055,0.4749105870723724,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.759646475315094,0.3188099861145019,1.4518847465515137,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.21484375,291.1514587402344,1.0,0.7074252367019653,1.0,1.0,0.3257111608982086,1.0,-3.74062705039978,2.679895639419556,1.060731291770935,1.8061212301254272,0.0,0.0,0.0,229.5132293701172,268.0,0.0347347520291805,-0.0,4452.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7876767516136169,0.371046781539917,0.3377811908721924,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8923676013946533,0.5463892221450806,0.5200837850570679,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8497666120529175,0.4710631966590881,0.3319146633148193,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8658875823020935,0.4992600083351135,0.475905567407608,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7497310042381287,0.3190633058547973,1.4552267789840698,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.1516418457031,297.2129211425781,291.1513671875,1.0,0.7142914533615112,1.0,1.0,0.325673371553421,1.0,-3.7487564086914062,2.685537338256836,1.0632188320159912,1.809944748878479,0.0,0.0,0.0,241.61373901367188,268.0,-0.0680991783738136,-0.0,4553.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7827562689781189,0.3711108267307281,0.3380485773086548,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8868019580841064,0.5466246604919434,0.5205253958702087,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8449245095252991,0.4714255630970001,0.3323291540145874,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8606979250907898,0.4995178282260895,0.4763685166835785,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.745442271232605,0.3191761970520019,1.4567792415618896,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2120056152344,291.1513366699219,1.0,0.7175182104110718,1.0,1.0,0.3256555795669555,1.0,-3.7525343894958496,2.6881628036499023,1.0643715858459473,1.8117105960845947,0.0,0.0,0.0,247.35159301757807,271.0,-0.1152829453349113,-0.0,4600.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7741605043411255,0.3712979257106781,0.3386103808879852,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8771713972091675,0.5473393201828003,0.5216130018234253,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8367311954498291,0.4725399315357208,0.3334094583988189,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8518288731575012,0.5003030896186829,0.4775228798389435,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7380663156509399,0.3195121884346008,1.4602575302124023,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2091979980469,291.15106201171875,1.0,0.7235068082809448,1.0,1.0,0.3256000280380249,1.0,-3.7613987922668457,2.694369316101074,1.0670294761657717,1.8159180879592896,0.0,0.0,0.0,258.2603454589844,274.0,-0.3627865314483642,-0.0,4696.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7741605043411255,0.3712979257106781,0.3386103808879852,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8771713972091675,0.5473393201828003,0.5216130018234253,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8367311954498291,0.4725399315357208,0.3334094583988189,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8518288731575012,0.5003030896186829,0.4775228798389435,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7380663156509399,0.3195121884346008,1.4602575302124023,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2091979980469,291.15106201171875,1.0,0.7235068082809448,1.0,1.0,0.3256000280380249,1.0,-3.7613987922668457,2.694369316101074,1.0670294761657717,1.8159180879592896,0.0,0.0,0.0,258.2603454589844,274.0,-0.3627865314483642,-0.0,4696.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7691420316696167,0.3714853525161743,0.3390237390995025,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8716264963150024,0.5480355620384216,0.5225281119346619,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8321341872215271,0.4736431539058685,0.334366887807846,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8467865586280823,0.5010724663734436,0.4785065650939941,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7338144779205322,0.3198446035385132,1.4629732370376587,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2066345214844,291.150634765625,1.0,0.7276438474655151,1.0,1.0,0.3255538940429687,1.0,-3.768603801727295,2.699436902999878,1.0691667795181274,1.819239854812622,0.0,0.0,0.0,265.2655029296875,262.0,-0.5445386171340942,-0.0,4761.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7691420316696167,0.3714853525161743,0.3390237390995025,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8716264963150024,0.5480355620384216,0.5225281119346619,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8321341872215271,0.4736431539058685,0.334366887807846,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8467865586280823,0.5010724663734436,0.4785065650939941,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7338144779205322,0.3198446035385132,1.4629732370376587,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2066345214844,291.150634765625,1.0,0.7276438474655151,1.0,1.0,0.3255538940429687,1.0,-3.768603801727295,2.699436902999878,1.0691667795181274,1.819239854812622,0.0,0.0,0.0,265.2655029296875,262.0,-0.5445386171340942,-0.0,4761.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7709881067276001,0.3716849982738495,0.3391119539737701,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8739602565765381,0.5487208366394043,0.523081362247467,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8344587683677673,0.4747447371482849,0.3350627720355987,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8490092158317566,0.5018346309661865,0.4791316092014313,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7355425357818604,0.3201866745948791,1.4640556573867798,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.20440673828125,291.1501159667969,1.0,0.7267702221870422,1.0,1.0,0.3255077600479126,1.0,-3.772274017333984,2.702101469039917,1.0701725482940674,1.8209848403930664,0.0,0.0,0.0,263.2085266113281,250.0,-0.7341437935829163,-0.0,4759.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7709881067276001,0.3716849982738495,0.3391119539737701,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8739602565765381,0.5487208366394043,0.523081362247467,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8344587683677673,0.4747447371482849,0.3350627720355987,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8490092158317566,0.5018346309661865,0.4791316092014313,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7355425357818604,0.3201866745948791,1.4640556573867798,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.20440673828125,291.1501159667969,1.0,0.7267702221870422,1.0,1.0,0.3255077600479126,1.0,-3.772274017333984,2.702101469039917,1.0701725482940674,1.8209848403930664,0.0,0.0,0.0,263.2085266113281,250.0,-0.7341437935829163,-0.0,4759.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7735680341720581,0.3718006014823913,0.339089959859848,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.87702476978302,0.5490676164627075,0.5232776999473572,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8372918367385864,0.4753043949604034,0.335354596376419,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8518763780593872,0.502221941947937,0.479365587234497,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.737850546836853,0.3203729093074798,1.4642610549926758,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.2035217285156,291.1497802734375,1.0,0.7253592014312744,1.0,1.0,0.3254846930503845,1.0,-3.773364543914795,2.702932357788086,1.070432186126709,1.8214961290359497,0.0,0.0,0.0,260.0549011230469,250.0,-0.8150591254234314,-0.0,4742.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7768439054489136,0.3719254434108734,0.3390483856201172,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8808836340904236,0.5494171977043152,0.5234471559524536,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8408302068710327,0.4758695662021637,0.335628479719162,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8554897308349609,0.5026134252548218,0.4795739352703094,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.740768551826477,0.320569783449173,1.464371919631958,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.2027587890625,291.1495361328125,1.0,0.7235722541809082,1.0,1.0,0.3254851102828979,1.0,-3.774232625961304,2.703536033630371,1.070696473121643,1.8218294382095337,0.0,0.0,0.0,256.13427734375,238.0,-0.7374195456504822,-0.0,4719.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7851512432098389,0.3722000420093536,0.3389303088188171,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8905986547470093,0.5501229763031006,0.5237312316894531,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8497346639633179,0.4770146310329437,0.3361415266990661,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8646398186683655,0.503405749797821,0.4799390733242035,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7481879591941833,0.3209975659847259,1.464452862739563,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2015991210937,291.14923095703125,1.0,0.7192206978797913,1.0,1.0,0.3254859447479248,1.0,-3.77558708190918,2.7044718265533447,1.0711151361465454,1.8223223686218264,0.0,0.0,0.0,246.7038116455078,226.0,-0.5190194845199585,-0.0,4662.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7851512432098389,0.3722000420093536,0.3389303088188171,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8905986547470093,0.5501229763031006,0.5237312316894531,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8497346639633179,0.4770146310329437,0.3361415266990661,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8646398186683655,0.503405749797821,0.4799390733242035,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7481879591941833,0.3209975659847259,1.464452862739563,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2015991210937,291.14923095703125,1.0,0.7192206978797913,1.0,1.0,0.3254859447479248,1.0,-3.77558708190918,2.7044718265533447,1.0711151361465454,1.8223223686218264,0.0,0.0,0.0,246.7038116455078,226.0,-0.5190194845199585,-0.0,4662.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.795391857624054,0.3724980056285858,0.33878955245018,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9025026559829712,0.550831139087677,0.5239708423614502,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8607873320579529,0.4781716167926788,0.3366285264492035,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8759973049163818,0.5042012929916382,0.4802610576152801,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7574757933616638,0.3214662671089172,1.4644923210144043,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.20086669921875,291.1490478515625,1.0,0.7142582535743713,1.0,1.0,0.3254867792129516,1.0,-3.776726961135864,2.7052581310272217,1.071468949317932,1.8227436542510984,0.0,0.0,0.0,236.0316162109375,214.0,-0.3477838933467865,-0.0,4596.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.795391857624054,0.3724980056285858,0.33878955245018,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9025026559829712,0.550831139087677,0.5239708423614502,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8607873320579529,0.4781716167926788,0.3366285264492035,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8759973049163818,0.5042012929916382,0.4802610576152801,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7574757933616638,0.3214662671089172,1.4644923210144043,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.20086669921875,291.1490478515625,1.0,0.7142582535743713,1.0,1.0,0.3254867792129516,1.0,-3.776726961135864,2.7052581310272217,1.071468949317932,1.8227436542510984,0.0,0.0,0.0,236.0316162109375,214.0,-0.3477838933467865,-0.0,4596.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8073208928108215,0.3728103637695312,0.3386394083499908,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9173077940940856,0.5515350699424744,0.5241823196411133,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8739283084869385,0.4793327748775482,0.3371008634567261,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8894127011299133,0.5049946904182434,0.4805565476417541,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7685972452163696,0.3219698965549469,1.464574933052063,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.2004089355469,291.1491394042969,1.0,0.708972156047821,1.0,1.0,0.3255254924297333,1.0,-3.7778244018554688,2.705883979797364,1.0719404220581057,1.8230403661727903,0.0,0.0,0.0,224.7148284912109,202.0,-0.019521452486515,-0.0,4526.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8073208928108215,0.3728103637695312,0.3386394083499908,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9173077940940856,0.5515350699424744,0.5241823196411133,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8739283084869385,0.4793327748775482,0.3371008634567261,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8894127011299133,0.5049946904182434,0.4805565476417541,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7685972452163696,0.3219698965549469,1.464574933052063,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.2004089355469,291.1491394042969,1.0,0.708972156047821,1.0,1.0,0.3255254924297333,1.0,-3.7778244018554688,2.705883979797364,1.0719404220581057,1.8230403661727903,0.0,0.0,0.0,224.7148284912109,202.0,-0.019521452486515,-0.0,4526.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8202067017555237,0.373130202293396,0.3384855091571808,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9352630376815796,0.5522302389144897,0.5243743658065796,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8892233967781067,0.4804919064044952,0.337563693523407,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9048930406570436,0.5057824850082397,0.4808352887630462,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7816336750984192,0.3225008249282837,1.464727759361267,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.2001647949219,291.1493835449219,1.0,0.7035244107246399,1.0,1.0,0.3255642056465149,1.0,-3.7789466381073,2.706514835357666,1.0724318027496338,1.823389768600464,0.0,0.0,0.0,213.0945281982422,190.0,0.2140097916126251,-0.0,4455.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
