time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8202067017555237,0.373130202293396,0.3384855091571808,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9352630376815796,0.5522302389144897,0.5243743658065796,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8892233967781067,0.4804919064044952,0.337563693523407,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9048930406570436,0.5057824850082397,0.4808352887630462,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7816336750984192,0.3225008249282837,1.464727759361267,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.2001647949219,291.1493835449219,1.0,0.7035244107246399,1.0,1.0,0.3255642056465149,1.0,-3.7789466381073,2.706514835357666,1.0724318027496338,1.823389768600464,0.0,0.0,0.0,213.0945281982422,190.0,0.2140097916126251,-0.0,4455.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8271051645278931,0.3732917010784149,0.3384074866771698,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9450635313987732,0.5525732040405273,0.5244633555412292,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8977479338645935,0.4810691773891449,0.3377915620803833,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9140405654907228,0.5061732530593872,0.4809689521789551,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7889407873153687,0.3227756321430206,1.4648337364196775,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.2000732421875,291.1495361328125,1.0,0.7007608413696289,1.0,1.0,0.3255835771560669,1.0,-3.779522895812988,2.706829786300659,1.072693109512329,1.8236364126205444,0.0,0.0,0.0,207.2146453857422,190.0,0.3097370564937591,-0.0,4418.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8344855308532715,0.3734529912471771,0.3383286893367767,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.955190122127533,0.5529124140739441,0.5245481729507446,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9069885015487672,0.4816438555717468,0.3380171954631805,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9243314266204834,0.5065612196922302,0.4810992777347564,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.796798825263977,0.3230549991130829,1.4649568796157837,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.2000427246094,291.1496887207031,1.0,0.6979800462722778,1.0,1.0,0.325594812631607,1.0,-3.780107021331787,2.707176685333252,1.0729302167892456,1.8239117860794067,0.0,0.0,0.0,201.3099365234375,178.0,0.3465941846370697,-0.0,4382.2744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8469677567481995,0.3736973404884338,0.3382072150707245,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9708597660064696,0.5534203052520752,0.5246686935424805,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9237661957740784,0.4825115799903869,0.3383554220199585,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9415966868400574,0.50714510679245,0.4812907874584198,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.809794545173645,0.3234874606132507,1.465174913406372,291.14990234375,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1999816894531,291.14990234375,1.0,0.693726658821106,1.0,1.0,0.32561194896698,1.0,-3.781005859375,2.7077152729034424,1.0732907056808472,1.8243322372436523,0.0,0.0,0.0,192.3004608154297,178.0,0.375638335943222,-0.0,4326.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8513043522834778,0.3737739622592926,0.3381681442260742,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9758070707321168,0.5535781383514404,0.524704098701477,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9296558499336244,0.4827835261821747,0.3384606540203094,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9473375082015992,0.5073274374008179,0.4813491404056549,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8140313625335693,0.323626160621643,1.465252161026001,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1999816894531,291.1499938964844,1.0,0.692376971244812,1.0,1.0,0.3256173431873321,1.0,-3.781291723251343,2.7078864574432373,1.0734052658081057,1.8244669437408447,0.0,0.0,0.0,189.44683837890625,166.0,0.38318532705307,-0.0,4308.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8717944025993347,0.3740909099578857,0.3380056023597717,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9957824945449828,0.554233968257904,0.5248488187789917,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9558987617492676,0.4839094877243042,0.3388959467411041,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9717446565628052,0.5080806612968445,0.4815883934497833,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8327803015708923,0.3242088854312897,1.4656081199645996,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1999816894531,291.1502990722656,1.0,0.6867185831069946,1.0,1.0,0.3256398737430572,1.0,-3.782214403152466,2.708414554595948,1.073799729347229,1.824925303459168,0.0,0.0,0.0,177.58999633789062,184.0,0.4134376049041748,-0.0,4235.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8717944025993347,0.3740909099578857,0.3380056023597717,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9957824945449828,0.554233968257904,0.5248488187789917,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9558987617492676,0.4839094877243042,0.3388959467411041,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9717446565628052,0.5080806612968445,0.4815883934497833,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8327803015708923,0.3242088854312897,1.4656081199645996,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1999816894531,291.1502990722656,1.0,0.6867185831069946,1.0,1.0,0.3256398737430572,1.0,-3.782214403152466,2.708414554595948,1.073799729347229,1.824925303459168,0.0,0.0,0.0,177.58999633789062,184.0,0.4134376049041748,-0.0,4235.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.868890643119812,0.3743868470191955,0.3383418321609497,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9933661818504332,0.5548597574234009,0.5255128145217896,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9529696106910706,0.4850124418735504,0.3397154211997986,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9688026905059814,0.5088165402412415,0.4823510944843292,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8304723501205444,0.3247970044612884,1.4685521125793457,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.199951171875,291.1505432128906,1.0,0.6893240213394165,1.0,1.0,0.3256293833255768,1.0,-3.789152383804321,2.7131667137146,1.0759856700897217,1.828047275543213,0.0,0.0,0.0,179.64865112304688,202.0,0.4624392986297607,-0.0,4267.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.868890643119812,0.3743868470191955,0.3383418321609497,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9933661818504332,0.5548597574234009,0.5255128145217896,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9529696106910706,0.4850124418735504,0.3397154211997986,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9688026905059814,0.5088165402412415,0.4823510944843292,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8304723501205444,0.3247970044612884,1.4685521125793457,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.199951171875,291.1505432128906,1.0,0.6893240213394165,1.0,1.0,0.3256293833255768,1.0,-3.789152383804321,2.7131667137146,1.0759856700897217,1.828047275543213,0.0,0.0,0.0,179.64865112304688,202.0,0.4624392986297607,-0.0,4267.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8530763983726501,0.3745903074741363,0.338898628950119,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.978058934211731,0.555407702922821,0.5264166593551636,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.933599591255188,0.4860281348228454,0.3407095074653625,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9503026604652404,0.509476363658905,0.4833602607250213,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8164705634117126,0.325328916311264,1.4727646112442017,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.19927978515625,291.1509704589844,1.0,0.6955993175506592,1.0,1.0,0.3256188929080963,1.0,-3.7983903884887695,2.719472169876098,1.0789183378219604,1.8322964906692505,0.0,0.0,0.0,189.6318817138672,220.0,0.5796741247177124,-0.0,4357.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8530763983726501,0.3745903074741363,0.338898628950119,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.978058934211731,0.555407702922821,0.5264166593551636,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.933599591255188,0.4860281348228454,0.3407095074653625,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9503026604652404,0.509476363658905,0.4833602607250213,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8164705634117126,0.325328916311264,1.4727646112442017,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.19927978515625,291.1509704589844,1.0,0.6955993175506592,1.0,1.0,0.3256188929080963,1.0,-3.7983903884887695,2.719472169876098,1.0789183378219604,1.8322964906692505,0.0,0.0,0.0,189.6318817138672,220.0,0.5796741247177124,-0.0,4357.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8437625169754028,0.3746571540832519,0.33920618891716,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9674986600875854,0.5556507110595703,0.5269037485122681,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.92147696018219,0.4865017831325531,0.3412300944328308,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9382020235061646,0.5097759962081909,0.4839005172252655,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8076111674308777,0.3255693316459656,1.4750641584396362,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1516418457031,297.19873046875,291.15118408203125,1.0,0.6995337605476379,1.0,1.0,0.3256136476993561,1.0,-3.803391218185425,2.72288465499878,1.080506443977356,1.834594130516052,0.0,0.0,0.0,196.2731475830078,220.0,0.5850403308868408,-0.0,4415.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8344650268554688,0.3747033178806305,0.3395198583602905,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9558159708976746,0.5558746457099915,0.5273990631103516,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9094396233558656,0.486954391002655,0.3417553603649139,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9255367517471312,0.5100569725036621,0.4844494163990021,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7981329560279846,0.3257932960987091,1.4774154424667358,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.1980285644531,291.1513061523437,1.0,0.7037762403488159,1.0,1.0,0.3255944550037384,1.0,-3.808487892150879,2.7264089584350586,1.08207905292511,1.8369792699813845,0.0,0.0,0.0,203.591537475586,238.0,0.4892627000808716,-0.0,4477.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.81658935546875,0.3747379183769226,0.3401450514793396,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.931174635887146,0.5562665462493896,0.5283904075622559,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8881517052650452,0.4877981543540954,0.3428024053573608,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9020203351974488,0.5105645060539246,0.4855492115020752,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7797455787658691,0.3261930346488952,1.482155442237854,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.1962585449219,291.15142822265625,1.0,0.7128387093544006,1.0,1.0,0.3255560398101806,1.0,-3.818723201751709,2.7334952354431152,1.0852278470993042,1.841768980026245,0.0,0.0,0.0,219.60699462890625,256.0,0.2546345293521881,-0.0,4610.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.81658935546875,0.3747379183769226,0.3401450514793396,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.931174635887146,0.5562665462493896,0.5283904075622559,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8881517052650452,0.4877981543540954,0.3428024053573608,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9020203351974488,0.5105645060539246,0.4855492115020752,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7797455787658691,0.3261930346488952,1.482155442237854,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.1962585449219,291.15142822265625,1.0,0.7128387093544006,1.0,1.0,0.3255560398101806,1.0,-3.818723201751709,2.7334952354431152,1.0852278470993042,1.841768980026245,0.0,0.0,0.0,219.60699462890625,256.0,0.2546345293521881,-0.0,4610.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7991688847541809,0.3747048079967499,0.3407490849494934,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9083650708198548,0.556589663028717,0.5293596386909485,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8691906332969666,0.4885663390159607,0.3438282310962677,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8823360800743103,0.5110055804252625,0.4866289496421814,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7632786631584167,0.3265348076820373,1.4868364334106443,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1941223144531,291.15142822265625,1.0,0.7222936153411865,1.0,1.0,0.3255176246166229,1.0,-3.828786373138428,2.740468740463257,1.0883175134658811,1.846470594406128,0.0,0.0,0.0,236.7318115234375,274.0,0.0547596998512744,-0.0,4751.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7991688847541809,0.3747048079967499,0.3407490849494934,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9083650708198548,0.556589663028717,0.5293596386909485,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8691906332969666,0.4885663390159607,0.3438282310962677,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8823360800743103,0.5110055804252625,0.4866289496421814,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7632786631584167,0.3265348076820373,1.4868364334106443,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1941223144531,291.15142822265625,1.0,0.7222936153411865,1.0,1.0,0.3255176246166229,1.0,-3.828786373138428,2.740468740463257,1.0883175134658811,1.846470594406128,0.0,0.0,0.0,236.7318115234375,274.0,0.0547596998512744,-0.0,4751.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7831482887268066,0.3746109306812286,0.3413195312023163,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.889974057674408,0.5568478107452393,0.5302903652191162,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8527598977088928,0.4892630279064178,0.3448209464550018,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8650694489479065,0.5113843679428101,0.4876726269721985,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.749080240726471,0.3268249332904815,1.491390585899353,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1917419433594,291.15118408203125,1.0,0.7318723797798157,1.0,1.0,0.3254598975181579,1.0,-3.83852744102478,2.747292995452881,1.0912344455718994,1.851083397865296,0.0,0.0,0.0,254.4375762939453,292.0,-0.2066877037286758,-0.0,4896.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7831482887268066,0.3746109306812286,0.3413195312023163,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.889974057674408,0.5568478107452393,0.5302903652191162,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8527598977088928,0.4892630279064178,0.3448209464550018,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8650694489479065,0.5113843679428101,0.4876726269721985,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.749080240726471,0.3268249332904815,1.491390585899353,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1917419433594,291.15118408203125,1.0,0.7318723797798157,1.0,1.0,0.3254598975181579,1.0,-3.83852744102478,2.747292995452881,1.0912344455718994,1.851083397865296,0.0,0.0,0.0,254.4375762939453,292.0,-0.2066877037286758,-0.0,4896.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7690801024436951,0.3744648993015289,0.3418533205986023,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8739411234855652,0.5570477843284607,0.5311774611473083,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8386613726615906,0.4898907840251922,0.3457749783992767,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8501845002174377,0.5117079019546509,0.4886752665042877,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7369174361228943,0.327073186635971,1.495805263519287,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1892395019531,291.1508178710937,1.0,0.7414298057556152,1.0,1.0,0.325402170419693,1.0,-3.847908735275269,2.753878116607666,1.094030499458313,1.8555303812026973,0.0,0.0,0.0,272.4208068847656,295.0,-0.3993507027626037,-0.0,5042.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7690801024436951,0.3744648993015289,0.3418533205986023,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8739411234855652,0.5570477843284607,0.5311774611473083,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8386613726615906,0.4898907840251922,0.3457749783992767,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8501845002174377,0.5117079019546509,0.4886752665042877,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7369174361228943,0.327073186635971,1.495805263519287,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1892395019531,291.1508178710937,1.0,0.7414298057556152,1.0,1.0,0.325402170419693,1.0,-3.847908735275269,2.753878116607666,1.094030499458313,1.8555303812026973,0.0,0.0,0.0,272.4208068847656,295.0,-0.3993507027626037,-0.0,5042.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7647495269775391,0.3743793070316314,0.342002660036087,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8690319061279297,0.5571319460868835,0.5314952731132507,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8344087600708008,0.4901839792728424,0.3461560904979706,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8456805348396301,0.5118546485900879,0.4890515208244324,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7332242131233215,0.3271863758563995,1.4974361658096311,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1879272460937,291.150634765625,1.0,0.7444314360618591,1.0,1.0,0.3253732919692993,1.0,-3.851348876953125,2.756312847137451,1.0950359106063845,1.8572362661361688,0.0,0.0,0.0,278.5289306640625,295.0,-0.4898505806922912,-0.0,5093.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7615571618080139,0.3742919564247131,0.3420947790145874,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8654347062110901,0.5572091937065125,0.53174889087677,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.831312358379364,0.4904669523239136,0.3464871942996979,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8423947095870972,0.511995255947113,0.4893642961978912,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7305186986923218,0.3272975385189056,1.4987823963165283,291.150390625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1866760253906,291.1504211425781,1.0,0.7468757629394531,1.0,1.0,0.3253592252731323,1.0,-3.854161739349365,2.7582778930664062,1.0958839654922483,1.8585772514343264,0.0,0.0,0.0,283.2175598144531,283.0,-0.5591143369674683,-0.0,5132.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.761347234249115,0.37415212392807,0.341972291469574,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8653631210327148,0.5573300719261169,0.5318704843521118,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8314333558082581,0.4909297525882721,0.3468147814273834,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8423886895179749,0.5122244358062744,0.4895868003368377,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7305417060852051,0.3274881839752197,1.4996510744094849,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1847839355469,291.1500244140625,1.0,0.746841311454773,1.0,1.0,0.3253355920314789,1.0,-3.85587477684021,2.7595138549804688,1.0963609218597412,1.859514117240905,0.0,0.0,0.0,283.4886169433594,283.0,-0.681473970413208,-0.0,5139.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7617068290710449,0.3741288483142853,0.3419290781021118,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.865811824798584,0.5573537945747375,0.5318703651428223,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8318695425987244,0.4910183548927307,0.346859723329544,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8428146243095398,0.5122690796852112,0.4896061420440674,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7309017181396484,0.3275274336338043,1.499714732170105,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1844482421875,291.1499328613281,1.0,0.7465723752975464,1.0,1.0,0.3253310918807983,1.0,-3.855977296829224,2.7595982551574707,1.096379041671753,1.859584093093872,0.0,0.0,0.0,282.9409484863281,271.0,-0.714521050453186,-0.0,5136.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7659329771995544,0.3740104734897613,0.3415818214416504,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.870898425579071,0.5575103163719177,0.5317699909210205,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8366283774375916,0.4915788471698761,0.3470659255981445,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8475899696350098,0.5125590562820435,0.4896299242973327,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7349021434783936,0.3278013169765472,1.499726414680481,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1828918457031,291.1492919921875,1.0,0.7435696125030518,1.0,1.0,0.3253029584884643,1.0,-3.855731010437012,2.759524345397949,1.0962066650390625,1.859607458114624,0.0,0.0,0.0,276.75506591796875,259.0,-0.8237087726593018,-0.0,5095.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7659329771995544,0.3740104734897613,0.3415818214416504,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.870898425579071,0.5575103163719177,0.5317699909210205,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8366283774375916,0.4915788471698761,0.3470659255981445,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8475899696350098,0.5125590562820435,0.4896299242973327,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7349021434783936,0.3278013169765472,1.499726414680481,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1828918457031,291.1492919921875,1.0,0.7435696125030518,1.0,1.0,0.3253029584884643,1.0,-3.855731010437012,2.759524345397949,1.0962066650390625,1.859607458114624,0.0,0.0,0.0,276.75506591796875,259.0,-0.8237087726593018,-0.0,5095.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7725798487663269,0.3739306032657623,0.3411653339862823,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8787639141082764,0.5576779246330261,0.5315695405006409,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8438713550567627,0.4921469986438751,0.3471960425376892,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8549668192863464,0.5128647685050964,0.4895579516887665,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7410415410995483,0.3281246423721313,1.499429702758789,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1819152832031,291.14898681640625,1.0,0.7391902804374695,1.0,1.0,0.3253226578235626,1.0,-3.8547017574310303,2.758756160736084,1.0959457159042358,1.859099507331848,0.0,0.0,0.0,267.6941223144531,247.0,-0.5518273711204529,-0.0,5032.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7725798487663269,0.3739306032657623,0.3411653339862823,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8787639141082764,0.5576779246330261,0.5315695405006409,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8438713550567627,0.4921469986438751,0.3471960425376892,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8549668192863464,0.5128647685050964,0.4895579516887665,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7410415410995483,0.3281246423721313,1.499429702758789,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1819152832031,291.14898681640625,1.0,0.7391902804374695,1.0,1.0,0.3253226578235626,1.0,-3.8547017574310303,2.758756160736084,1.0959457159042358,1.859099507331848,0.0,0.0,0.0,267.6941223144531,247.0,-0.5518273711204529,-0.0,5032.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7809633016586304,0.3738770484924316,0.3407225608825683,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8886046409606934,0.5578497052192688,0.5313196182250977,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8529517650604248,0.4927144944667816,0.3472864925861358,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8642608523368835,0.5131790637969971,0.4894406497478485,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7487711310386658,0.3284917175769806,1.4990736246109009,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1814270019531,291.1488037109375,1.0,0.7341295480728149,1.0,1.0,0.3253423571586609,1.0,-3.853407144546509,2.757803201675415,1.0956039428710938,1.8584578037261963,0.0,0.0,0.0,257.2178955078125,235.0,-0.3181666135787964,-0.0,4959.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7809633016586304,0.3738770484924316,0.3407225608825683,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8886046409606934,0.5578497052192688,0.5313196182250977,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8529517650604248,0.4927144944667816,0.3472864925861358,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8642608523368835,0.5131790637969971,0.4894406497478485,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7487711310386658,0.3284917175769806,1.4990736246109009,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1814270019531,291.1488037109375,1.0,0.7341295480728149,1.0,1.0,0.3253423571586609,1.0,-3.853407144546509,2.757803201675415,1.0956039428710938,1.8584578037261963,0.0,0.0,0.0,257.2178955078125,235.0,-0.3181666135787964,-0.0,4959.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.785734236240387,0.3738574087619781,0.3404965102672577,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8941776156425476,0.557934582233429,0.5311819911003113,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8581374287605286,0.4929949045181274,0.3473207950592041,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8695691823959351,0.5133369565010071,0.4893709719181061,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.753201425075531,0.3286900520324707,1.4989063739776611,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1813049316406,291.1487731933594,1.0,0.7314438819885254,1.0,1.0,0.3253522217273712,1.0,-3.852725982666016,2.7573041915893555,1.0954217910766602,1.858119249343872,0.0,0.0,0.0,251.6620330810547,235.0,-0.2291239500045776,-0.0,4920.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7908490896224976,0.3738407790660858,0.3402692973613739,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9001346230506897,0.558017909526825,0.5310386419296265,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8637290000915527,0.4932721555233001,0.3473498523235321,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8752841949462891,0.5134942531585693,0.489296555519104,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7579914331436157,0.3288960754871368,1.4987540245056152,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1812438964844,291.1488342285156,1.0,0.7286993265151978,1.0,1.0,0.325377345085144,1.0,-3.852041721343994,2.7567524909973145,1.09528911113739,1.8577280044555664,0.0,0.0,0.0,245.9920654296875,223.0,-0.0757255032658577,-0.0,4881.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8020933270454407,0.3738138377666473,0.339813232421875,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9137916564941406,0.5581788420677185,0.5307385921478271,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8761696815490723,0.4938161373138428,0.3473947942256927,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8879480957984924,0.5138058066368103,0.4891368448734283,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7686983346939087,0.3293274343013763,1.4984995126724243,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.18133544921875,291.1490478515625,1.0,0.723092794418335,1.0,1.0,0.3254275619983673,1.0,-3.850687026977539,2.75565242767334,1.0950344800949097,1.856942892074585,0.0,0.0,0.0,234.4356384277344,211.0,0.1872393190860748,-0.0,4801.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8020933270454407,0.3738138377666473,0.339813232421875,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9137916564941406,0.5581788420677185,0.5307385921478271,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8761696815490723,0.4938161373138428,0.3473947942256927,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8879480957984924,0.5138058066368103,0.4891368448734283,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7686983346939087,0.3293274343013763,1.4984995126724243,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.18133544921875,291.1490478515625,1.0,0.723092794418335,1.0,1.0,0.3254275619983673,1.0,-3.850687026977539,2.75565242767334,1.0950344800949097,1.856942892074585,0.0,0.0,0.0,234.4356384277344,211.0,0.1872393190860748,-0.0,4801.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8144652247428894,0.3737918734550476,0.3393552005290985,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.930444598197937,0.5583286881446838,0.53042072057724,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8904477953910828,0.494340181350708,0.34742072224617,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9023786783218384,0.514110267162323,0.4889631271362304,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7810759544372559,0.3297837078571319,1.498324275016785,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1815795898437,291.1493530273437,1.0,0.7173691987991333,1.0,1.0,0.3254778087139129,1.0,-3.849364280700684,2.7545745372772217,1.0947898626327517,1.8561713695526123,0.0,0.0,0.0,222.67721557617188,199.0,0.3449758291244507,-0.0,4719.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
