time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8144652247428894,0.3737918734550476,0.3393552005290985,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.930444598197937,0.5583286881446838,0.53042072057724,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8904477953910828,0.494340181350708,0.34742072224617,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9023786783218384,0.514110267162323,0.4889631271362304,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7810759544372559,0.3297837078571319,1.498324275016785,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1815795898437,291.1493530273437,1.0,0.7173691987991333,1.0,1.0,0.3254778087139129,1.0,-3.849364280700684,2.7545745372772217,1.0947898626327517,1.8561713695526123,0.0,0.0,0.0,222.67721557617188,199.0,0.3449758291244507,-0.0,4719.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8276805877685547,0.3737698793411255,0.3388945758342743,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9491169452667236,0.5584653615951538,0.530087411403656,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9068148732185364,0.4948409795761108,0.3474284708499908,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9199792742729188,0.5144053101539612,0.4887774288654327,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7952846884727478,0.3302583992481231,1.498219609260559,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.18194580078125,291.1496276855469,1.0,0.7115776538848877,1.0,1.0,0.3255068361759186,1.0,-3.8480687141418457,2.753587484359741,1.094481348991394,1.855485677719116,0.0,0.0,0.0,210.82867431640625,187.0,0.3465415835380554,-0.0,4638.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8276805877685547,0.3737698793411255,0.3388945758342743,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9491169452667236,0.5584653615951538,0.530087411403656,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9068148732185364,0.4948409795761108,0.3474284708499908,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9199792742729188,0.5144053101539612,0.4887774288654327,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7952846884727478,0.3302583992481231,1.498219609260559,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.18194580078125,291.1496276855469,1.0,0.7115776538848877,1.0,1.0,0.3255068361759186,1.0,-3.8480687141418457,2.753587484359741,1.094481348991394,1.855485677719116,0.0,0.0,0.0,210.82867431640625,187.0,0.3465415835380554,-0.0,4638.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8427718281745911,0.3737453818321228,0.3384305238723755,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9687612056732178,0.5585877299308777,0.5297391414642334,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9274329543113708,0.4953171014785766,0.3474180698394775,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.94115549325943,0.5146895051002502,0.4885801374912262,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8113917708396912,0.3307477235794067,1.498175024986267,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1824035644531,291.1498718261719,1.0,0.7057375311851501,1.0,1.0,0.3255358934402466,1.0,-3.846787452697754,2.7526118755340576,1.0941755771636963,1.8548120260238647,0.0,0.0,0.0,198.93663024902344,175.0,0.3497364521026611,-0.0,4556.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8427718281745911,0.3737453818321228,0.3384305238723755,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9687612056732178,0.5585877299308777,0.5297391414642334,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9274329543113708,0.4953171014785766,0.3474180698394775,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.94115549325943,0.5146895051002502,0.4885801374912262,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8113917708396912,0.3307477235794067,1.498175024986267,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1824035644531,291.1498718261719,1.0,0.7057375311851501,1.0,1.0,0.3255358934402466,1.0,-3.846787452697754,2.7526118755340576,1.0941755771636963,1.8548120260238647,0.0,0.0,0.0,198.93663024902344,175.0,0.3497364521026611,-0.0,4556.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8513833284378052,0.3737319409847259,0.3381971716880798,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9786178469657898,0.5586435794830322,0.5295596718788147,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9391642212867736,0.4955460429191589,0.3474062979221344,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.952555239200592,0.5148274898529053,0.4884772896766662,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8198350667953491,0.3309970200061798,1.498172640800476,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1826171875,291.1499938964844,1.0,0.7028024792671204,1.0,1.0,0.3255504071712494,1.0,-3.846149682998657,2.7521259784698486,1.094023823738098,1.854478120803833,0.0,0.0,0.0,192.9817657470703,175.0,0.355119377374649,-0.0,4515.3642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8609015345573425,0.3737174272537231,0.3379629552364349,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.988316774368286,0.5586960911750793,0.529377281665802,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9514743089675904,0.4957696199417114,0.3473909199237823,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9642054438591005,0.5149628520011902,0.4883721172809601,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8287521600723267,0.3312484920024872,1.4981803894042969,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.182861328125,291.1500549316406,1.0,0.6998592019081116,1.0,1.0,0.325550377368927,1.0,-3.845511913299561,2.75168776512146,1.093824028968811,1.8541932106018064,0.0,0.0,0.0,187.0258178710937,193.0,0.2911132276058197,-0.0,4474.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8584114909172058,0.3736744225025177,0.3379877209663391,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9859760999679564,0.5587816834449768,0.5295215845108032,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9486928582191468,0.4961617588996887,0.3477126955986023,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9614722728729248,0.5152022838592529,0.48866006731987,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8268736600875854,0.3317117094993591,1.5005275011062622,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1833190917969,291.15020751953125,1.0,0.7018027305603027,1.0,1.0,0.3255503475666046,1.0,-3.849264621734619,2.754258871078491,1.0950056314468384,1.8557789325714111,0.0,0.0,0.0,188.696517944336,193.0,0.3426483273506164,-0.0,4496.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8575671315193176,0.3736673593521118,0.3380021452903747,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9851478338241576,0.5587865114212036,0.5295475125312805,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9476587176322936,0.4961924254894256,0.3477500677108764,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9604840278625488,0.5152205228805542,0.4886985719203949,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8261389136314392,0.3317501842975616,1.500799298286438,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1833190917969,291.1502380371094,1.0,0.7021430730819702,1.0,1.0,0.3255503475666046,1.0,-3.849731206893921,2.754577159881592,1.0951542854309082,1.85598623752594,0.0,0.0,0.0,189.2333831787109,211.0,0.3607476651668548,-0.0,4501.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8428119421005249,0.3735279738903045,0.3382626473903656,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9691018462181092,0.5588037967681885,0.5299645662307739,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9285613298416138,0.4965227544307709,0.3482783734798431,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.941896378993988,0.515407383441925,0.489274263381958,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8127042055130005,0.3321962356567383,1.5046790838241575,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.18316650390625,291.150634765625,1.0,0.7080618143081665,1.0,1.0,0.3255502879619598,1.0,-3.856544256210327,2.7592177391052246,1.097326636314392,1.859034895896912,0.0,0.0,0.0,199.3401031494141,229.0,0.5064989924430847,-0.0,4587.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8428119421005249,0.3735279738903045,0.3382626473903656,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9691018462181092,0.5588037967681885,0.5299645662307739,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9285613298416138,0.4965227544307709,0.3482783734798431,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.941896378993988,0.515407383441925,0.489274263381958,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8127042055130005,0.3321962356567383,1.5046790838241575,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.18316650390625,291.150634765625,1.0,0.7080618143081665,1.0,1.0,0.3255502879619598,1.0,-3.856544256210327,2.7592177391052246,1.097326636314392,1.859034895896912,0.0,0.0,0.0,199.3401031494141,229.0,0.5064989924430847,-0.0,4587.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8255199193954468,0.3733024299144745,0.3385869562625885,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9467186331748962,0.5587462186813354,0.5304609537124634,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9057071208953856,0.4967611134052276,0.348853051662445,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.918153703212738,0.5155208706855774,0.4899307489395141,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7951894998550415,0.3325764834880829,1.5089818239212036,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1824035644531,291.1509094238281,1.0,0.7158013582229614,1.0,1.0,0.3255326449871063,1.0,-3.8641934394836426,2.764486074447632,1.0997073650360107,1.8625366687774656,0.0,0.0,0.0,213.30758666992188,247.0,0.4076476991176605,-0.0,4701.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8255199193954468,0.3733024299144745,0.3385869562625885,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9467186331748962,0.5587462186813354,0.5304609537124634,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9057071208953856,0.4967611134052276,0.348853051662445,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.918153703212738,0.5155208706855774,0.4899307489395141,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7951894998550415,0.3325764834880829,1.5089818239212036,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1824035644531,291.1509094238281,1.0,0.7158013582229614,1.0,1.0,0.3255326449871063,1.0,-3.8641934394836426,2.764486074447632,1.0997073650360107,1.8625366687774656,0.0,0.0,0.0,213.30758666992188,247.0,0.4076476991176605,-0.0,4701.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8080970048904419,0.3729995191097259,0.3389184474945068,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9226094484329224,0.5586174726486206,0.5309722423553467,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8852798938751221,0.496912270784378,0.3494273126125335,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8963813185691833,0.5155645608901978,0.4906033873558044,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7776908874511719,0.3328923285007477,1.51338529586792,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1811218261719,291.1510314941406,1.0,0.7244533896446228,1.0,1.0,0.3255149722099304,1.0,-3.872009515762329,2.769870519638061,1.1021389961242676,1.866123080253601,0.0,0.0,0.0,229.39627075195312,265.0,0.2514993846416473,-0.0,4831.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8080970048904419,0.3729995191097259,0.3389184474945068,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9226094484329224,0.5586174726486206,0.5309722423553467,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8852798938751221,0.496912270784378,0.3494273126125335,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8963813185691833,0.5155645608901978,0.4906033873558044,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7776908874511719,0.3328923285007477,1.51338529586792,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1811218261719,291.1510314941406,1.0,0.7244533896446228,1.0,1.0,0.3255149722099304,1.0,-3.872009515762329,2.769870519638061,1.1021389961242676,1.866123080253601,0.0,0.0,0.0,229.39627075195312,265.0,0.2514993846416473,-0.0,4831.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7992875576019287,0.372820645570755,0.339076429605484,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9113423228263856,0.5585266351699829,0.5312211513519287,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8757469654083252,0.4969549477100372,0.3497049510478973,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8866154551506042,0.515560507774353,0.4909334480762481,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7695428729057312,0.3330267965793609,1.5155673027038574,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1802978515625,291.15106201171875,1.0,0.7289547920227051,1.0,1.0,0.3255061507225036,1.0,-3.875857830047608,2.7725205421447754,1.1033374071121216,1.86790144443512,0.0,0.0,0.0,237.9144897460937,265.0,0.1732718497514724,-0.0,4898.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7908881902694702,0.3726266026496887,0.3392270803451538,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9013757109642028,0.5584206581115723,0.5314624905586243,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8668224811553955,0.4969784021377563,0.3499742448329925,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8774245977401733,0.515541672706604,0.4912562966346741,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7619379758834839,0.3331486582756042,1.5177233219146729,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.1794128417969,291.1510314941406,1.0,0.7335019111633301,1.0,1.0,0.3254848420619964,1.0,-3.879637956619263,2.775164842605591,1.104473352432251,1.869697093963623,0.0,0.0,0.0,246.6031188964844,283.0,0.0361863672733306,-0.0,4967.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7755223512649536,0.3721963465213775,0.33950275182724,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.883801281452179,0.558165431022644,0.5319177508354187,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8508012890815735,0.496969610452652,0.3504839837551117,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8608314990997314,0.5154616832733154,0.4918754398822784,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.748334527015686,0.3333581089973449,1.5219416618347168,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15087890625,297.177490234375,291.1507873535156,1.0,0.7426490187644958,1.0,1.0,0.3254422545433044,1.0,-3.886956214904785,2.780293226242065,1.1066629886627195,1.8731964826583865,0.0,0.0,0.0,264.3162841796875,301.0,-0.2047397494316101,-0.0,5107.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7755223512649536,0.3721963465213775,0.33950275182724,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.883801281452179,0.558165431022644,0.5319177508354187,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8508012890815735,0.496969610452652,0.3504839837551117,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8608314990997314,0.5154616832733154,0.4918754398822784,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.748334527015686,0.3333581089973449,1.5219416618347168,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15087890625,297.177490234375,291.1507873535156,1.0,0.7426490187644958,1.0,1.0,0.3254422545433044,1.0,-3.886956214904785,2.780293226242065,1.1066629886627195,1.8731964826583865,0.0,0.0,0.0,264.3162841796875,301.0,-0.2047397494316101,-0.0,5107.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7620501518249512,0.3717120289802551,0.3397400379180908,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8683173656463623,0.5578532218933105,0.5323304533958435,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8369501829147339,0.4968857765197754,0.3509498834609985,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8464652895927429,0.515326201915741,0.4924533367156982,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7366054058074951,0.3335258960723877,1.5260215997695925,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1754150390625,291.15045166015625,1.0,0.7517786026000977,1.0,1.0,0.32539963722229,1.0,-3.8939075469970703,2.785174369812012,1.1087331771850586,1.876523494720459,0.0,0.0,0.0,282.2979736328125,289.0,-0.3732587993144989,-0.0,5248.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7620501518249512,0.3717120289802551,0.3397400379180908,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8683173656463623,0.5578532218933105,0.5323304533958435,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8369501829147339,0.4968857765197754,0.3509498834609985,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8464652895927429,0.515326201915741,0.4924533367156982,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7366054058074951,0.3335258960723877,1.5260215997695925,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1754150390625,291.15045166015625,1.0,0.7517786026000977,1.0,1.0,0.32539963722229,1.0,-3.8939075469970703,2.785174369812012,1.1087331771850586,1.876523494720459,0.0,0.0,0.0,282.2979736328125,289.0,-0.3732587993144989,-0.0,5248.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7593616843223572,0.3712089955806732,0.3394219279289245,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8653860092163086,0.5575071573257446,0.5321499109268188,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8344074487686157,0.4967582821846008,0.350969523191452,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8438222408294678,0.5151577591896057,0.4924387037754059,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7345739603042603,0.3336727917194366,1.5273385047912598,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.17333984375,291.1501159667969,1.0,0.7528734803199768,1.0,1.0,0.3253790140151977,1.0,-3.8949086666107178,2.785905838012696,1.1090030670166016,1.8772145509719849,0.0,0.0,0.0,285.8260192871094,277.0,-0.5623942017555237,-0.0,5275.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7593616843223572,0.3712089955806732,0.3394219279289245,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8653860092163086,0.5575071573257446,0.5321499109268188,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8344074487686157,0.4967582821846008,0.350969523191452,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8438222408294678,0.5151577591896057,0.4924387037754059,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7345739603042603,0.3336727917194366,1.5273385047912598,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.17333984375,291.1501159667969,1.0,0.7528734803199768,1.0,1.0,0.3253790140151977,1.0,-3.8949086666107178,2.785905838012696,1.1090030670166016,1.8772145509719849,0.0,0.0,0.0,285.8260192871094,277.0,-0.5623942017555237,-0.0,5275.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7619602680206299,0.3707455992698669,0.3388388156890869,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8686208724975586,0.5571693181991577,0.5316625833511353,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8374081254005432,0.4966292083263397,0.3507556617259979,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8469035625457764,0.5149993300437927,0.4921187460422516,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7373225688934326,0.3338544070720672,1.5273025035858154,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1718444824219,291.1495056152344,1.0,0.7504692673683167,1.0,1.0,0.3253583610057831,1.0,-3.892936944961548,2.784623622894287,1.1083132028579712,1.8764715194702148,0.0,0.0,0.0,281.4615478515625,265.0,-0.769191563129425,-0.0,5240.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7619602680206299,0.3707455992698669,0.3388388156890869,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8686208724975586,0.5571693181991577,0.5316625833511353,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8374081254005432,0.4966292083263397,0.3507556617259979,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8469035625457764,0.5149993300437927,0.4921187460422516,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7373225688934326,0.3338544070720672,1.5273025035858154,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1718444824219,291.1495056152344,1.0,0.7504692673683167,1.0,1.0,0.3253583610057831,1.0,-3.892936944961548,2.784623622894287,1.1083132028579712,1.8764715194702148,0.0,0.0,0.0,281.4615478515625,265.0,-0.769191563129425,-0.0,5240.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7644233703613281,0.3705293536186218,0.3385032415390014,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8715899586677551,0.5570052862167358,0.5313621163368225,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8401220440864563,0.4965648651123047,0.3506037294864654,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8497040271759033,0.5149258971214294,0.4919027090072632,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7397521734237671,0.3339636325836181,1.527071475982666,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.17138671875,291.1492004394531,1.0,0.7485066056251526,1.0,1.0,0.3253480494022369,1.0,-3.8914506435394287,2.7836430072784424,1.107807755470276,1.875866770744324,0.0,0.0,0.0,277.6849060058594,265.0,-0.8019165396690369,-0.0,5210.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7674469947814941,0.3703212440013885,0.3381518721580505,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8752062916755676,0.5568433403968811,0.5310390591621399,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8434196710586548,0.4964988529682159,0.3504326045513153,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8531143069267273,0.5148550868034363,0.4916645884513855,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.742694079875946,0.3340851366519928,1.526776909828186,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.1710510253906,291.1490173339844,1.0,0.7462352514266968,1.0,1.0,0.3253589272499084,1.0,-3.8897922039031982,2.7824747562408447,1.107317328453064,1.8751105070114136,0.0,0.0,0.0,273.2611083984375,253.0,-0.6903172135353088,-0.0,5175.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7747738361358643,0.3699216246604919,0.3374238014221191,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8839052319526672,0.556522011756897,0.5303520560264587,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8513675332069397,0.4963576793670654,0.3500524759292602,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8613472580909729,0.5147172212600708,0.491148829460144,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7497783899307251,0.3343590497970581,1.5261205434799194,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1708068847656,291.1487731933594,1.0,0.7411430478096008,1.0,1.0,0.3253806829452514,1.0,-3.8862204551696777,2.779956579208374,1.1062638759613037,1.8734663724899288,0.0,0.0,0.0,263.2746887207031,241.0,-0.4336036741733551,-0.0,5098.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7747738361358643,0.3699216246604919,0.3374238014221191,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8839052319526672,0.556522011756897,0.5303520560264587,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8513675332069397,0.4963576793670654,0.3500524759292602,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8613472580909729,0.5147172212600708,0.491148829460144,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7497783899307251,0.3343590497970581,1.5261205434799194,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1708068847656,291.1487731933594,1.0,0.7411430478096008,1.0,1.0,0.3253806829452514,1.0,-3.8862204551696777,2.779956579208374,1.1062638759613037,1.8734663724899288,0.0,0.0,0.0,263.2746887207031,241.0,-0.4336036741733551,-0.0,5098.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7836459875106812,0.3695356845855713,0.3366744220256805,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8943548798561096,0.556196928024292,0.5296254754066467,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8610063195228577,0.4961942732334137,0.3496306538581848,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8713264465332031,0.5145770311355591,0.4905948638916015,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7583836913108826,0.3346704542636871,1.52545964717865,291.148681640625,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.17095947265625,291.1486511230469,1.0,0.7355678081512451,1.0,1.0,0.3254024684429168,1.0,-3.8824737071990967,2.777320623397827,1.10515296459198,1.871735692024231,0.0,0.0,0.0,252.30810546875,229.0,-0.241732120513916,-0.0,5014.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7836459875106812,0.3695356845855713,0.3366744220256805,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8943548798561096,0.556196928024292,0.5296254754066467,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8610063195228577,0.4961942732334137,0.3496306538581848,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8713264465332031,0.5145770311355591,0.4905948638916015,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7583836913108826,0.3346704542636871,1.52545964717865,291.148681640625,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.17095947265625,291.1486511230469,1.0,0.7355678081512451,1.0,1.0,0.3254024684429168,1.0,-3.8824737071990967,2.777320623397827,1.10515296459198,1.871735692024231,0.0,0.0,0.0,252.30810546875,229.0,-0.241732120513916,-0.0,5014.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7939072847366333,0.3691539466381073,0.3359123766422272,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9064355492591858,0.5558608174324036,0.5288707613945007,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8722563982009888,0.4959993958473205,0.3491741120815277,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8829321265220642,0.5144267082214355,0.4900137782096863,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7684595584869385,0.3350118696689605,1.5248502492904663,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1714172363281,291.1488037109375,1.0,0.7297349572181702,1.0,1.0,0.3254570066928863,1.0,-3.8786654472351074,2.774531841278076,1.1041338443756104,1.869858741760254,0.0,0.0,0.0,240.852294921875,217.0,0.0624089054763317,-0.0,4926.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7939072847366333,0.3691539466381073,0.3359123766422272,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9064355492591858,0.5558608174324036,0.5288707613945007,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8722563982009888,0.4959993958473205,0.3491741120815277,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8829321265220642,0.5144267082214355,0.4900137782096863,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7684595584869385,0.3350118696689605,1.5248502492904663,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1714172363281,291.1488037109375,1.0,0.7297349572181702,1.0,1.0,0.3254570066928863,1.0,-3.8786654472351074,2.774531841278076,1.1041338443756104,1.869858741760254,0.0,0.0,0.0,240.852294921875,217.0,0.0624089054763317,-0.0,4926.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8055166602134705,0.3687698245048523,0.3351410329341888,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.921287477016449,0.5555090308189392,0.5280935168266296,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8851649165153503,0.4957681596279144,0.3486866652965545,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.896168053150177,0.5142611265182495,0.4894105494022369,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7800590991973877,0.3353758752346039,1.524306058883667,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1720886230469,291.1490783691406,1.0,0.7237623929977417,1.0,1.0,0.3255115747451782,1.0,-3.874833345413208,2.771723985671997,1.1031092405319214,1.8679617643356323,0.0,0.0,0.0,229.169189453125,205.0,0.2651426196098327,-0.0,4837.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8055166602134705,0.3687698245048523,0.3351410329341888,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.921287477016449,0.5555090308189392,0.5280935168266296,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8851649165153503,0.4957681596279144,0.3486866652965545,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.896168053150177,0.5142611265182495,0.4894105494022369,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7800590991973877,0.3353758752346039,1.524306058883667,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1720886230469,291.1490783691406,1.0,0.7237623929977417,1.0,1.0,0.3255115747451782,1.0,-3.874833345413208,2.771723985671997,1.1031092405319214,1.8679617643356323,0.0,0.0,0.0,229.169189453125,205.0,0.2651426196098327,-0.0,4837.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8116971850395203,0.3685753345489502,0.3347517549991607,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9297052025794984,0.555325984954834,0.5276965498924255,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8922865986824036,0.4956374168395996,0.3484312891960144,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9034326076507568,0.5141710638999939,0.4891006052494049,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7864725589752197,0.3355647623538971,1.5240577459335327,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.1724853515625,291.14923095703125,1.0,0.7207401990890503,1.0,1.0,0.3255388736724853,1.0,-3.872908115386963,2.770314693450928,1.1025935411453247,1.8670072555541992,0.0,0.0,0.0,223.27935791015625,205.0,0.3341203927993774,-0.0,4793.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
