time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8180136680603027,0.3683787584304809,0.3343603014945984,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9386212825775146,0.555138111114502,0.5272948145866394,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8998764157295227,0.495497316122055,0.348169207572937,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9115521311759948,0.5140762329101562,0.4887858927249908,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7933145761489868,0.3357568383216858,1.52382230758667,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.17291259765625,291.1493530273437,1.0,0.7177006006240845,1.0,1.0,0.3255552947521209,1.0,-3.870975017547608,2.7689361572265625,1.1020389795303345,1.866084098815918,0.0,0.0,0.0,217.3746490478516,193.0,0.3368809819221496,-0.0,4748.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8316113352775574,0.3679768741130829,0.3335685729980469,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9574961066246032,0.554744303226471,0.5264732241630554,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9176050424575806,0.4951828420162201,0.3476203978061676,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9306980967521667,0.5138681530952454,0.4881379902362823,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8083616495132446,0.3361507356166839,1.5233904123306274,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1737976074219,291.14959716796875,1.0,0.7115709781646729,1.0,1.0,0.325588196516037,1.0,-3.8670732975006095,2.766160488128662,1.1009126901626587,1.8642226457595823,0.0,0.0,0.0,205.52149963378903,181.0,0.325430691242218,-0.0,4658.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8316113352775574,0.3679768741130829,0.3335685729980469,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9574961066246032,0.554744303226471,0.5264732241630554,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9176050424575806,0.4951828420162201,0.3476203978061676,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9306980967521667,0.5138681530952454,0.4881379902362823,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8083616495132446,0.3361507356166839,1.5233904123306274,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1737976074219,291.14959716796875,1.0,0.7115709781646729,1.0,1.0,0.325588196516037,1.0,-3.8670732975006095,2.766160488128662,1.1009126901626587,1.8642226457595823,0.0,0.0,0.0,205.52149963378903,181.0,0.325430691242218,-0.0,4658.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8474361896514893,0.367563396692276,0.332766056060791,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9769218564033508,0.5543279051780701,0.5256299376487732,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9394142627716064,0.4948267638683319,0.3470423519611358,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.952442228794098,0.5136367678642273,0.487467885017395,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8245004415512085,0.3365543186664581,1.5230002403259275,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1747741699219,291.1498107910156,1.0,0.7053868770599365,1.0,1.0,0.3256210684776306,1.0,-3.863119602203369,2.7633509635925293,1.0997686386108398,1.8623335361480715,0.0,0.0,0.0,193.64419555664065,184.0,0.3193408846855163,-0.0,4568.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8474361896514893,0.367563396692276,0.332766056060791,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9769218564033508,0.5543279051780701,0.5256299376487732,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9394142627716064,0.4948267638683319,0.3470423519611358,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.952442228794098,0.5136367678642273,0.487467885017395,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8245004415512085,0.3365543186664581,1.5230002403259275,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1747741699219,291.1498107910156,1.0,0.7053868770599365,1.0,1.0,0.3256210684776306,1.0,-3.863119602203369,2.7633509635925293,1.0997686386108398,1.8623335361480715,0.0,0.0,0.0,193.64419555664065,184.0,0.3193408846855163,-0.0,4568.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8541333079338074,0.3669497966766357,0.3321218192577362,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9841812252998352,0.5537071824073792,0.5249480605125427,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9483181834220886,0.4942513406276703,0.3465730845928192,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9610491394996644,0.5131994485855103,0.4869580268859863,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8313517570495605,0.3367671370506286,1.52345871925354,291.1493530273437,291.1499938964844,288.74908447265625,287.1195068359375,291.1488342285156,297.173828125,291.1492919921875,1.0,0.7031860947608948,1.0,1.0,0.3256275951862335,1.0,-3.860894203186035,2.7618136405944824,1.0990805625915527,1.861282467842102,0.0,0.0,0.0,189.0083465576172,187.0,-0.5959542393684387,-0.0,4531.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8541333079338074,0.3669497966766357,0.3321218192577362,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9841812252998352,0.5537071824073792,0.5249480605125427,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9483181834220886,0.4942513406276703,0.3465730845928192,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9610491394996644,0.5131994485855103,0.4869580268859863,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8313517570495605,0.3367671370506286,1.52345871925354,291.1493530273437,291.1499938964844,288.74908447265625,287.1195068359375,291.1488342285156,297.173828125,291.1492919921875,1.0,0.7031860947608948,1.0,1.0,0.3256275951862335,1.0,-3.860894203186035,2.7618136405944824,1.0990805625915527,1.861282467842102,0.0,0.0,0.0,189.0083465576172,187.0,-0.5959542393684387,-0.0,4531.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.8538140058517456,0.3659981489181518,0.3313343822956085,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.9840763211250304,0.5527397990226746,0.5241101980209351,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.948141634464264,0.4933126270771026,0.3459759056568146,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.9609979391098022,0.5124104022979736,0.4862878918647766,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.8316155076026917,0.3366203308105469,1.5231482982635498,291.1469421386719,291.1499938964844,288.7463684082031,287.11846923828125,291.1454162597656,297.1695251464844,291.1468200683594,1.0,0.7025330662727356,1.0,1.0,0.3256341218948364,1.0,-3.857041120529175,2.759164810180664,1.0978764295578003,1.859542965888977,0.0,0.0,0.0,188.5943298339844,190.0,-2.761125564575196,-0.0,4517.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.8538140058517456,0.3659981489181518,0.3313343822956085,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.9840763211250304,0.5527397990226746,0.5241101980209351,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.948141634464264,0.4933126270771026,0.3459759056568146,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.9609979391098022,0.5124104022979736,0.4862878918647766,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.8316155076026917,0.3366203308105469,1.5231482982635498,291.1469421386719,291.1499938964844,288.7463684082031,287.11846923828125,291.1454162597656,297.1695251464844,291.1468200683594,1.0,0.7025330662727356,1.0,1.0,0.3256341218948364,1.0,-3.857041120529175,2.759164810180664,1.0978764295578003,1.859542965888977,0.0,0.0,0.0,188.5943298339844,190.0,-2.761125564575196,-0.0,4517.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8521084785461426,0.3654209077358246,0.3308766484260559,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.982457995414734,0.5521489381790161,0.5236194133758545,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.946087658405304,0.492730975151062,0.345620334148407,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.9591136574745178,0.5119065642356873,0.4858788251876831,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8302887678146362,0.3364307284355163,1.5226112604141235,291.1449584960937,291.1499938964844,288.7443542480469,287.11767578125,291.1429138183594,297.1664123535156,291.1448059082031,1.0,0.7024936676025391,1.0,1.0,0.3256373703479767,1.0,-3.854333877563477,2.757309675216675,1.0970240831375122,1.858316898345948,0.0,0.0,0.0,189.24598693847656,190.0,-4.008350372314453,-0.0,4514.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.849856436252594,0.3647915422916412,0.3303821086883545,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.9802343249320984,0.5515023469924927,0.5230867266654968,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.9433022141456604,0.4920907616615295,0.3452317416667938,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.9565274715423584,0.5113457441329956,0.4854266047477722,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.8284333944320679,0.3361804485321045,1.521850347518921,291.14276123046875,291.1499938964844,288.7419128417969,287.1167297363281,291.1404724121094,297.1629333496094,291.1426086425781,1.0,0.702534556388855,1.0,1.0,0.3257108926773071,1.0,-3.851170539855957,2.754911184310913,1.0962594747543335,1.8566606044769287,0.0,0.0,0.0,190.20706176757807,193.0,-4.900348663330078,-0.0,4511.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.8444233536720276,0.3634029626846313,0.3292944729328155,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.9745700359344482,0.5500668287277222,0.5219071507453918,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.9363768696784972,0.4906604588031769,0.3443647027015686,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.9500097632408142,0.5100786089897156,0.4844046831130981,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.8237763047218323,0.3355271220207214,1.5197300910949707,291.13751220703125,291.1499938964844,288.7357482910156,287.1142883300781,291.1343994140625,297.1549987792969,291.1372985839844,1.0,0.7027133107185364,1.0,1.0,0.325857937335968,1.0,-3.843617677688599,2.7492449283599854,1.0943725109100342,1.852789282798767,0.0,0.0,0.0,192.69737243652344,196.0,-6.769760608673096,-0.0,4506.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.8444233536720276,0.3634029626846313,0.3292944729328155,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.9745700359344482,0.5500668287277222,0.5219071507453918,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.9363768696784972,0.4906604588031769,0.3443647027015686,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.9500097632408142,0.5100786089897156,0.4844046831130981,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.8237763047218323,0.3355271220207214,1.5197300910949707,291.13751220703125,291.1499938964844,288.7357482910156,287.1142883300781,291.1343994140625,297.1549987792969,291.1372985839844,1.0,0.7027133107185364,1.0,1.0,0.325857937335968,1.0,-3.843617677688599,2.7492449283599854,1.0943725109100342,1.852789282798767,0.0,0.0,0.0,192.69737243652344,196.0,-6.769760608673096,-0.0,4506.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.8383159041404724,0.3618476390838623,0.328074038028717,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.9677433371543884,0.5484446883201599,0.5205705165863037,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.9283596873283386,0.4890331923961639,0.3433741927146911,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.9423177242279052,0.5086210370063782,0.4832217991352081,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.8183354735374451,0.3346813023090362,1.5168216228485107,291.1307373046875,291.1499938964844,288.7279357910156,287.1112365722656,291.12677001953125,297.14617919921875,291.1304626464844,1.0,0.7028907537460327,1.0,1.0,0.3260049819946289,1.0,-3.8344247341156006,2.7424657344818115,1.0919588804244995,1.8481847047805784,0.0,0.0,0.0,195.6574859619141,199.0,-8.80389404296875,-0.0,4499.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.8383159041404724,0.3618476390838623,0.328074038028717,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.9677433371543884,0.5484446883201599,0.5205705165863037,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.9283596873283386,0.4890331923961639,0.3433741927146911,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.9423177242279052,0.5086210370063782,0.4832217991352081,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.8183354735374451,0.3346813023090362,1.5168216228485107,291.1307373046875,291.1499938964844,288.7279357910156,287.1112365722656,291.12677001953125,297.14617919921875,291.1304626464844,1.0,0.7028907537460327,1.0,1.0,0.3260049819946289,1.0,-3.8344247341156006,2.7424657344818115,1.0919588804244995,1.8481847047805784,0.0,0.0,0.0,195.6574859619141,199.0,-8.80389404296875,-0.0,4499.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.8319888710975647,0.3601464033126831,0.3267279863357544,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.9602062702178956,0.5466540455818176,0.5190814733505249,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.9199602007865906,0.4872280061244964,0.3422641456127167,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.9340603947639464,0.5069912672042847,0.4818828105926513,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.8124740123748779,0.3336676359176636,1.5131841897964478,291.1251525878906,291.1499938964844,288.7185363769531,287.1075134277344,291.12176513671875,297.13690185546875,291.1249389648437,1.0,0.702966034412384,1.0,1.0,0.3267013430595398,1.0,-3.82368803024292,2.7327702045440674,1.0909178256988523,1.8410333395004272,0.0,0.0,0.0,198.8360290527344,202.0,-7.967893123626709,-0.0,4489.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.8319888710975647,0.3601464033126831,0.3267279863357544,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.9602062702178956,0.5466540455818176,0.5190814733505249,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.9199602007865906,0.4872280061244964,0.3422641456127167,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.9340603947639464,0.5069912672042847,0.4818828105926513,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.8124740123748779,0.3336676359176636,1.5131841897964478,291.1251525878906,291.1499938964844,288.7185363769531,287.1075134277344,291.12176513671875,297.13690185546875,291.1249389648437,1.0,0.702966034412384,1.0,1.0,0.3267013430595398,1.0,-3.82368803024292,2.7327702045440674,1.0909178256988523,1.8410333395004272,0.0,0.0,0.0,198.8360290527344,202.0,-7.967893123626709,-0.0,4489.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.8256707191467285,0.3583232164382934,0.3252756595611572,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.9522878527641296,0.5447187423706055,0.5174598097801208,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.9117115139961244,0.4852701127529144,0.3410502970218658,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.925684928894043,0.5052131414413452,0.4804076552391052,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.8063439130783081,0.3325155973434448,1.5089352130889893,291.1193542480469,291.1499938964844,288.70758056640625,287.1031494140625,291.1157531738281,297.12744140625,291.1191101074219,1.0,0.7029072642326355,1.0,1.0,0.3273976743221283,1.0,-3.8116393089294434,2.722132444381714,1.0895068645477295,1.833254337310791,0.0,0.0,0.0,202.0888214111328,205.0,-8.142385482788086,-0.0,4476.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.8256707191467285,0.3583232164382934,0.3252756595611572,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.9522878527641296,0.5447187423706055,0.5174598097801208,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.9117115139961244,0.4852701127529144,0.3410502970218658,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.925684928894043,0.5052131414413452,0.4804076552391052,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.8063439130783081,0.3325155973434448,1.5089352130889893,291.1193542480469,291.1499938964844,288.70758056640625,287.1031494140625,291.1157531738281,297.12744140625,291.1191101074219,1.0,0.7029072642326355,1.0,1.0,0.3273976743221283,1.0,-3.8116393089294434,2.722132444381714,1.0895068645477295,1.833254337310791,0.0,0.0,0.0,202.0888214111328,205.0,-8.142385482788086,-0.0,4476.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8225231766700745,0.3573682010173797,0.3245120942592621,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.9482370615005492,0.5436994433403015,0.5166021585464478,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.9077497124671936,0.4842368960380554,0.3404068052768707,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.9215333461761476,0.5042713284492493,0.4796221256256103,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8031910061836243,0.3318926095962524,1.5066051483154297,291.1161499023437,291.1499938964844,288.7015686035156,287.1007385253906,291.1123046875,297.1227111816406,291.1158752441406,1.0,0.7028264999389648,1.0,1.0,0.3277458548545837,1.0,-3.805163383483887,2.7165119647979736,1.088651418685913,1.829170823097229,0.0,0.0,0.0,203.7276153564453,205.0,-8.530540466308594,-0.0,4468.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.8193796277046204,0.3563888370990753,0.3237261772155761,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.9441502690315248,0.5426506400108337,0.5157162547111511,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.903950810432434,0.4831727147102356,0.3397413790225982,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.9174460768699646,0.5032992959022522,0.4788076281547546,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.8000483512878418,0.3312429189682007,1.504153609275818,291.11376953125,291.1499938964844,288.6951599121094,287.0981750488281,291.1107482910156,297.11798095703125,291.1136169433594,1.0,0.7027130722999573,1.0,1.0,0.3284044563770294,1.0,-3.798419713973999,2.70969820022583,1.0887213945388794,1.823957681655884,0.0,0.0,0.0,205.3694610595703,208.0,-7.479513168334961,-0.0,4460.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8130851984024048,0.3543657064437866,0.3220943510532379,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.935955047607422,0.540471613407135,0.5138660073280334,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8967287540435791,0.4809594750404358,0.3383499085903168,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.9095953702926636,0.50127112865448,0.4770978391170501,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.7938404083251953,0.3298699557781219,1.4989125728607178,291.11004638671875,291.1499938964844,288.6813049316406,287.09259033203125,291.1073303222656,297.108642578125,291.10986328125,1.0,0.7023907899856567,1.0,1.0,0.3297216892242431,1.0,-3.7841885089874254,2.695452690124512,1.088735818862915,1.8130650520324707,0.0,0.0,0.0,208.64370727539065,211.0,-6.000766754150391,-0.0,4440.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8130851984024048,0.3543657064437866,0.3220943510532379,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.935955047607422,0.540471613407135,0.5138660073280334,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8967287540435791,0.4809594750404358,0.3383499085903168,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.9095953702926636,0.50127112865448,0.4770978391170501,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.7938404083251953,0.3298699557781219,1.4989125728607178,291.11004638671875,291.1499938964844,288.6813049316406,287.09259033203125,291.1073303222656,297.108642578125,291.10986328125,1.0,0.7023907899856567,1.0,1.0,0.3297216892242431,1.0,-3.7841885089874254,2.695452690124512,1.088735818862915,1.8130650520324707,0.0,0.0,0.0,208.64370727539065,211.0,-6.000766754150391,-0.0,4440.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8066683411598206,0.3522502481937408,0.3203811645507812,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.9277995228767396,0.5381678938865662,0.5119019746780396,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8896519541740417,0.4786166548728943,0.3368707597255707,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.9023253321647644,0.4991151988506317,0.4752709865570068,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.7877313494682312,0.3283894658088684,1.4931986331939695,291.1057434082031,291.1499938964844,288.6660461425781,287.08642578125,291.1028137207031,297.099365234375,291.10552978515625,1.0,0.7019336819648743,1.0,1.0,0.3310388922691345,1.0,-3.7689075469970703,2.680535793304444,1.088371753692627,1.801689863204956,0.0,0.0,0.0,211.9044342041016,214.0,-6.101241588592529,-0.0,4419.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8066683411598206,0.3522502481937408,0.3203811645507812,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.9277995228767396,0.5381678938865662,0.5119019746780396,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8896519541740417,0.4786166548728943,0.3368707597255707,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.9023253321647644,0.4991151988506317,0.4752709865570068,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.7877313494682312,0.3283894658088684,1.4931986331939695,291.1057434082031,291.1499938964844,288.6660461425781,287.08642578125,291.1028137207031,297.099365234375,291.10552978515625,1.0,0.7019336819648743,1.0,1.0,0.3310388922691345,1.0,-3.7689075469970703,2.680535793304444,1.088371753692627,1.801689863204956,0.0,0.0,0.0,211.9044342041016,214.0,-6.101241588592529,-0.0,4419.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.8001337647438049,0.3500546514987945,0.318596601486206,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.919811189174652,0.5357560515403748,0.5098361968994141,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.8827298283576965,0.476162701845169,0.3353138864040375,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.8954456448554993,0.4968484044075012,0.4733398258686065,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.781740665435791,0.3268171548843384,1.4870741367340088,291.10272216796875,291.1499938964844,288.64947509765625,287.07965087890625,291.1004943847656,297.0903015136719,291.1025695800781,1.0,0.7013605237007141,1.0,1.0,0.3327831029891968,1.0,-3.7527053356170654,2.6636133193969727,1.0890921354293823,1.7884407043457031,0.0,0.0,0.0,215.15362548828125,217.0,-4.684132099151611,-0.0,4394.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.8001337647438049,0.3500546514987945,0.318596601486206,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.919811189174652,0.5357560515403748,0.5098361968994141,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.8827298283576965,0.476162701845169,0.3353138864040375,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.8954456448554993,0.4968484044075012,0.4733398258686065,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.781740665435791,0.3268171548843384,1.4870741367340088,291.10272216796875,291.1499938964844,288.64947509765625,287.07965087890625,291.1004943847656,297.0903015136719,291.1025695800781,1.0,0.7013605237007141,1.0,1.0,0.3327831029891968,1.0,-3.7527053356170654,2.6636133193969727,1.0890921354293823,1.7884407043457031,0.0,0.0,0.0,215.15362548828125,217.0,-4.684132099151611,-0.0,4394.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.7936923503875732,0.3477741777896881,0.3167377412319183,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.9121357798576356,0.5332321524620056,0.507666289806366,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.8759763240814209,0.4735972881317138,0.3336797654628753,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.8887043595314026,0.4944668412208557,0.4713017642498016,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.7758790850639343,0.3251506090164184,1.4805315732955933,291.0997314453125,291.1499938964844,288.631591796875,287.0722961425781,291.0974426269531,297.0814819335937,291.0995483398437,1.0,0.7006686925888062,1.0,1.0,0.3345273435115814,1.0,-3.7355637550354,2.6460671424865723,1.0894964933395386,1.7747180461883545,0.0,0.0,0.0,218.38604736328125,220.0,-4.431043148040772,-0.0,4367.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.7936923503875732,0.3477741777896881,0.3167377412319183,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.9121357798576356,0.5332321524620056,0.507666289806366,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.8759763240814209,0.4735972881317138,0.3336797654628753,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.8887043595314026,0.4944668412208557,0.4713017642498016,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.7758790850639343,0.3251506090164184,1.4805315732955933,291.0997314453125,291.1499938964844,288.631591796875,287.0722961425781,291.0974426269531,297.0814819335937,291.0995483398437,1.0,0.7006686925888062,1.0,1.0,0.3345273435115814,1.0,-3.7355637550354,2.6460671424865723,1.0894964933395386,1.7747180461883545,0.0,0.0,0.0,218.38604736328125,220.0,-4.431043148040772,-0.0,4367.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.7905111908912659,0.3466019928455353,0.3157806694507599,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.908465564250946,0.5319291353225708,0.5065436959266663,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8726651072502136,0.4722747802734375,0.3328355252742767,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8853880167007446,0.4932342767715454,0.4702443182468414,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.7729989886283875,0.3242833614349365,1.47711181640625,291.0980224609375,291.1499938964844,288.6221923828125,287.06842041015625,291.0955810546875,297.0771484375,291.09783935546875,1.0,0.7002819776535034,1.0,1.0,0.3353994488716125,1.0,-3.726656436920166,2.637086868286133,1.0895695686340332,1.767724633216858,0.0,0.0,0.0,219.9986114501953,220.0,-4.612383365631104,-0.0,4353.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.787360668182373,0.3454110324382782,0.314806580543518,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.904940128326416,0.5306017994880676,0.5053980350494385,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.8694013357162476,0.4709291756153106,0.3319749236106872,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.8821118474006653,0.4919769465923309,0.4691633582115173,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.7701561450958252,0.3233958482742309,1.4736011028289795,291.0966796875,291.1499938964844,288.6125183105469,287.0643920898437,291.0946655273437,297.0728759765625,291.0965576171875,1.0,0.6998706459999084,1.0,1.0,0.3364297449588775,1.0,-3.717543601989746,2.627471685409546,1.0900717973709106,1.760159969329834,0.0,0.0,0.0,221.6090240478516,223.0,-4.120083808898926,-0.0,4338.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.781155526638031,0.342969536781311,0.3128046095371246,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8982674479484558,0.5278689861297607,0.5030327439308167,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8630163073539734,0.4681655168533325,0.3302026391029358,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8756811618804932,0.489382803440094,0.4669261872768402,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7645811438560486,0.3215552568435669,1.4662853479385376,291.0943908691406,291.1499938964844,288.5922241210937,287.0559387207031,291.0924072265625,297.06451416015625,291.09423828125,1.0,0.6989682912826538,1.0,1.0,0.33849036693573,1.0,-3.69866156578064,2.607774257659912,1.090887427330017,1.744750738143921,0.0,0.0,0.0,224.8189849853516,226.0,-3.571206331253052,-0.0,4306.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.781155526638031,0.342969536781311,0.3128046095371246,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8982674479484558,0.5278689861297607,0.5030327439308167,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8630163073539734,0.4681655168533325,0.3302026391029358,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8756811618804932,0.489382803440094,0.4669261872768402,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7645811438560486,0.3215552568435669,1.4662853479385376,291.0943908691406,291.1499938964844,288.5922241210937,287.0559387207031,291.0924072265625,297.06451416015625,291.09423828125,1.0,0.6989682912826538,1.0,1.0,0.33849036693573,1.0,-3.69866156578064,2.607774257659912,1.090887427330017,1.744750738143921,0.0,0.0,0.0,224.8189849853516,226.0,-3.571206331253052,-0.0,4306.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.7750800848007202,0.3404529392719269,0.3107371926307678,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.8917436003684998,0.5250383019447327,0.5005775690078735,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.8568148016929626,0.4653119742870331,0.328369140625,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.86940997838974,0.4866895973682403,0.4645977616310119,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.7591502666473389,0.3196327090263366,1.4586117267608645,291.0916442871094,291.1499938964844,288.5708312988281,287.0469665527344,291.0894470214844,297.0563659667969,291.0914611816406,1.0,0.697971761226654,1.0,1.0,0.3405509889125824,1.0,-3.6789729595184326,2.587613344192505,1.0913597345352173,1.7289928197860718,0.0,0.0,0.0,228.01852416992188,229.0,-3.83415150642395,-0.0,4273.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.7750800848007202,0.3404529392719269,0.3107371926307678,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.8917436003684998,0.5250383019447327,0.5005775690078735,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.8568148016929626,0.4653119742870331,0.328369140625,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.86940997838974,0.4866895973682403,0.4645977616310119,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.7591502666473389,0.3196327090263366,1.4586117267608645,291.0916442871094,291.1499938964844,288.5708312988281,287.0469665527344,291.0894470214844,297.0563659667969,291.0914611816406,1.0,0.697971761226654,1.0,1.0,0.3405509889125824,1.0,-3.6789729595184326,2.587613344192505,1.0913597345352173,1.7289928197860718,0.0,0.0,0.0,228.01852416992188,229.0,-3.83415150642395,-0.0,4273.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.770435631275177,0.3384355306625366,0.309075117111206,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.8867420554161072,0.522758960723877,0.4985947012901306,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.8521028757095337,0.4630212485790252,0.3268931806087494,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.864630937576294,0.4845170974731445,0.462713360786438,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.7550132274627686,0.3180736899375915,1.4523590803146362,291.0899658203125,291.1499938964844,288.5533447265625,287.03955078125,291.088134765625,297.0501708984375,291.0898132324219,1.0,0.6971281170845032,1.0,1.0,0.3423632383346557,1.0,-3.663019418716431,2.5708515644073486,1.0921677350997925,1.7159488201141355,0.0,0.0,0.0,230.51377868652344,229.0,-3.2694153785705566,-0.0,4245.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
