time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.7691555619239807,0.3378646671772003,0.3086042404174804,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8853610754013062,0.522112250328064,0.4980314671993255,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8508076667785645,0.4623724818229675,0.3264747262001037,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8633155226707458,0.4839001297950744,0.4621774852275848,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.7538744807243347,0.3176296353340149,1.4505743980407717,291.08953857421875,291.1499938964844,288.5483703613281,287.0374450683594,291.08770751953125,297.0484619140625,291.0893859863281,1.0,0.6968826651573181,1.0,1.0,0.3428692519664764,1.0,-3.6584792137146,2.56611442565918,1.09236478805542,1.712275743484497,0.0,0.0,0.0,231.2089233398437,232.0,-3.1598939895629883,-0.0,4237.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.7633770108222961,0.3352067470550537,0.3064098656177521,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.879112720489502,0.5190923810005188,0.4953982830047607,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.8449737429618835,0.4593488276004791,0.3245226144790649,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.8573847413063049,0.4810159206390381,0.4596691429615021,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.7487378120422363,0.3155464828014374,1.4421842098236084,291.0873718261719,291.1499938964844,288.5248718261719,287.02740478515625,291.0854187011719,297.0407409667969,291.0871887207031,1.0,0.6957051157951355,1.0,1.0,0.3451874852180481,1.0,-3.637206077575684,2.544156312942505,1.0930497646331787,1.6952385902404783,0.0,0.0,0.0,234.3878173828125,235.0,-3.147087812423706,-0.0,4200.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.7633770108222961,0.3352067470550537,0.3064098656177521,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.879112720489502,0.5190923810005188,0.4953982830047607,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.8449737429618835,0.4593488276004791,0.3245226144790649,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.8573847413063049,0.4810159206390381,0.4596691429615021,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.7487378120422363,0.3155464828014374,1.4421842098236084,291.0873718261719,291.1499938964844,288.5248718261719,287.02740478515625,291.0854187011719,297.0407409667969,291.0871887207031,1.0,0.6957051157951355,1.0,1.0,0.3451874852180481,1.0,-3.637206077575684,2.544156312942505,1.0930497646331787,1.6952385902404783,0.0,0.0,0.0,234.3878173828125,235.0,-3.147087812423706,-0.0,4200.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.7605441212654114,0.3338523209095001,0.3052902817726135,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.8760413527488708,0.517548143863678,0.4940499365329742,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.8421181440353394,0.4578062295913696,0.3235254883766174,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.8544806241989136,0.4795393049716949,0.4583829939365387,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.746220052242279,0.314475953578949,1.437861442565918,291.0860900878906,291.1499938964844,288.51275634765625,287.0221862792969,291.08404541015625,297.0369567871094,291.0859375,1.0,0.6950854659080505,1.0,1.0,0.3463465869426727,1.0,-3.626287221908569,2.53302001953125,1.0932673215866089,1.6866382360458374,0.0,0.0,0.0,235.9744567871093,235.0,-3.327044486999512,-0.0,4180.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.7577509880065918,0.3324823081493377,0.3041564524173736,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.8730080723762512,0.5159825682640076,0.4926812946796417,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.8393024206161499,0.4562446177005768,0.3225149810314178,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.8516185283660889,0.4780412316322326,0.4570764303207397,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.7437359690666199,0.3133873641490936,1.4334571361541748,291.0851135253906,291.1499938964844,288.5003967285156,287.0168762207031,291.08331298828125,297.0332336425781,291.0849609375,1.0,0.6944465041160583,1.0,1.0,0.3476177155971527,1.0,-3.615188837051392,2.5214316844940186,1.093757152557373,1.6776604652404783,0.0,0.0,0.0,237.5592498779297,238.0,-3.017688512802124,-0.0,4161.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.7522799372673035,0.329692929983139,0.3018441498279571,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.8670536279678345,0.5127825736999512,0.4898788928985595,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.8337751626968384,0.4530602991580963,0.3204511404037475,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.84601229429245,0.4749756455421448,0.4543975591659546,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.7388566732406616,0.3111517429351806,1.4243855476379397,291.0833740234375,291.1499938964844,288.4750061035156,287.0058288574219,291.0816345214844,297.0259094238281,291.0832214355469,1.0,0.6931060552597046,1.0,1.0,0.350160002708435,1.0,-3.5924181938171387,2.497888565063477,1.0945297479629517,1.6595553159713743,0.0,0.0,0.0,240.720947265625,226.0,-2.6538779735565186,-0.0,4120.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.7522799372673035,0.329692929983139,0.3018441498279571,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.8670536279678345,0.5127825736999512,0.4898788928985595,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.8337751626968384,0.4530602991580963,0.3204511404037475,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.84601229429245,0.4749756455421448,0.4543975591659546,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.7388566732406616,0.3111517429351806,1.4243855476379397,291.0833740234375,291.1499938964844,288.4750061035156,287.0058288574219,291.0816345214844,297.0259094238281,291.0832214355469,1.0,0.6931060552597046,1.0,1.0,0.350160002708435,1.0,-3.5924181938171387,2.497888565063477,1.0945297479629517,1.6595553159713743,0.0,0.0,0.0,240.720947265625,226.0,-2.6538779735565186,-0.0,4120.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.7522215843200684,0.3268607258796692,0.2992337644100189,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.8676386475563049,0.5095134973526001,0.4867407977581024,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.8340936303138733,0.4498170614242553,0.3181456923484802,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.8464952707290649,0.4718405604362488,0.4513824582099914,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.7390785217285156,0.3088588118553161,1.4137701988220217,291.08135986328125,291.1499938964844,288.4487609863281,286.9943542480469,291.07928466796875,297.0188293457031,291.0811767578125,1.0,0.6875611543655396,1.0,1.0,0.352702260017395,1.0,-3.5663270950317383,2.472247362136841,1.0940797328948977,1.640196681022644,0.0,0.0,0.0,236.90087890625,214.0,-2.9287571907043457,-0.0,4029.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.7522215843200684,0.3268607258796692,0.2992337644100189,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.8676386475563049,0.5095134973526001,0.4867407977581024,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.8340936303138733,0.4498170614242553,0.3181456923484802,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.8464952707290649,0.4718405604362488,0.4513824582099914,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.7390785217285156,0.3088588118553161,1.4137701988220217,291.08135986328125,291.1499938964844,288.4487609863281,286.9943542480469,291.07928466796875,297.0188293457031,291.0811767578125,1.0,0.6875611543655396,1.0,1.0,0.352702260017395,1.0,-3.5663270950317383,2.472247362136841,1.0940797328948977,1.640196681022644,0.0,0.0,0.0,236.90087890625,214.0,-2.9287571907043457,-0.0,4029.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.7553046345710754,0.3240066170692444,0.2964551150798797,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.8720349073410034,0.506183922290802,0.4833903014659881,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.8378141522407532,0.4465283453464508,0.3156933784484863,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.850523829460144,0.4686448574066162,0.4481547176837921,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.742264449596405,0.3065232932567596,1.4022220373153689,291.07958984375,291.1499938964844,288.42169189453125,286.9823608398437,291.0777587890625,297.01220703125,291.0794372558594,1.0,0.6800186038017273,1.0,1.0,0.35543292760849,1.0,-3.5382254123687744,2.4448280334472656,1.0933973789215088,1.6193711757659912,0.0,0.0,0.0,229.16705322265625,202.0,-2.532052755355835,-0.0,3909.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.7553046345710754,0.3240066170692444,0.2964551150798797,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.8720349073410034,0.506183922290802,0.4833903014659881,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.8378141522407532,0.4465283453464508,0.3156933784484863,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.850523829460144,0.4686448574066162,0.4481547176837921,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.742264449596405,0.3065232932567596,1.4022220373153689,291.07958984375,291.1499938964844,288.42169189453125,286.9823608398437,291.0777587890625,297.01220703125,291.0794372558594,1.0,0.6800186038017273,1.0,1.0,0.35543292760849,1.0,-3.5382254123687744,2.4448280334472656,1.0933973789215088,1.6193711757659912,0.0,0.0,0.0,229.16705322265625,202.0,-2.532052755355835,-0.0,3909.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7602755427360535,0.3211346566677093,0.2935933172702789,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.8787128329277039,0.5028015971183777,0.4799189567565918,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.8435702323913574,0.4432012438774109,0.3131617307662964,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.8566938638687134,0.4653964638710022,0.4448060989379883,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7472328543663025,0.3041542172431946,1.3901830911636353,291.07781982421875,291.1499938964844,288.39385986328125,286.969970703125,291.0758361816406,297.0060729980469,291.07763671875,1.0,0.6713812947273254,1.0,1.0,0.3581635951995849,1.0,-3.509047746658325,2.416840076446533,1.0922077894210815,1.5980777740478516,0.0,0.0,0.0,219.57418823242188,190.0,-2.567761182785034,-0.0,3778.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7602755427360535,0.3211346566677093,0.2935933172702789,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.8787128329277039,0.5028015971183777,0.4799189567565918,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.8435702323913574,0.4432012438774109,0.3131617307662964,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.8566938638687134,0.4653964638710022,0.4448060989379883,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7472328543663025,0.3041542172431946,1.3901830911636353,291.07781982421875,291.1499938964844,288.39385986328125,286.969970703125,291.0758361816406,297.0060729980469,291.07763671875,1.0,0.6713812947273254,1.0,1.0,0.3581635951995849,1.0,-3.509047746658325,2.416840076446533,1.0922077894210815,1.5980777740478516,0.0,0.0,0.0,219.57418823242188,190.0,-2.567761182785034,-0.0,3778.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.7633613348007202,0.3196883201599121,0.2921379506587982,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.8827691078186035,0.5010862946510315,0.4781443774700165,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.8470991253852844,0.4415194988250732,0.3118712902069092,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.860464334487915,0.4637482762336731,0.443092942237854,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.7502882480621338,0.3029544055461883,1.3840174674987793,291.0767822265625,291.1499938964844,288.37969970703125,286.9635925292969,291.0747375488281,297.003173828125,291.0765991210937,1.0,0.6667764782905579,1.0,1.0,0.3595289289951324,1.0,-3.494130373001098,2.4026901721954346,1.091440200805664,1.5873064994812012,0.0,0.0,0.0,214.33755493164065,190.0,-2.702550172805786,-0.0,3710.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.7667729258537292,0.3182353675365448,0.2906712591648102,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.887208104133606,0.4993574023246765,0.4763509035110473,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.850986659526825,0.4398256242275238,0.3105686902999878,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8646106123924255,0.4620867073535919,0.4413610994815826,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.7536587715148926,0.3017453849315643,1.3777837753295898,291.07598876953125,291.1499938964844,288.3653259277344,286.95709228515625,291.0741882324219,297.0003662109375,291.0758361816406,1.0,0.6620547771453857,1.0,1.0,0.3609845638275146,1.0,-3.4790585041046143,2.388206958770752,1.090851664543152,1.5762176513671875,0.0,0.0,0.0,208.9502410888672,178.0,-2.4202768802642822,-0.0,3641.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.7745996713638306,0.3153077065944671,0.2877065241336822,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.8972430229187012,0.4958590269088745,0.4727122485637665,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.8598849177360535,0.4363962411880493,0.3079255521297455,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.8740667104721069,0.4587224721908569,0.4378454685211181,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.7613866329193115,0.2992978990077972,1.3651243448257446,291.07470703125,291.1499938964844,288.33612060546875,286.9438171386719,291.072998046875,296.9949951171875,291.0745544433594,1.0,0.6523165106773376,1.0,1.0,0.3638958036899566,1.0,-3.448476552963257,2.359038591384888,1.0894380807876587,1.5539089441299438,0.0,0.0,0.0,197.8426055908203,166.0,-2.013169288635254,-0.0,3502.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.7745996713638306,0.3153077065944671,0.2877065241336822,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.8972430229187012,0.4958590269088745,0.4727122485637665,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.8598849177360535,0.4363962411880493,0.3079255521297455,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.8740667104721069,0.4587224721908569,0.4378454685211181,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.7613866329193115,0.2992978990077972,1.3651243448257446,291.07470703125,291.1499938964844,288.33612060546875,286.9438171386719,291.072998046875,296.9949951171875,291.0745544433594,1.0,0.6523165106773376,1.0,1.0,0.3638958036899566,1.0,-3.448476552963257,2.359038591384888,1.0894380807876587,1.5539089441299438,0.0,0.0,0.0,197.8426055908203,166.0,-2.013169288635254,-0.0,3502.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.7837969660758972,0.3123487532138824,0.2847054302692413,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.9090364575386048,0.4923038482666015,0.4690116345882416,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.870360791683197,0.4329133331775665,0.305238127708435,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.8851176500320435,0.455300897359848,0.4342673420906067,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.7704945206642151,0.2968092262744903,1.3522393703460691,291.07330322265625,291.1499938964844,288.30633544921875,286.9301147460937,291.0715026855469,296.9898986816406,291.0731201171875,1.0,0.642279863357544,1.0,1.0,0.3668070435523987,1.0,-3.4173777103424072,2.3296923637390137,1.087685227394104,1.531544804573059,0.0,0.0,0.0,186.48440551757807,154.0,-2.019913911819458,-0.0,3362.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.7837969660758972,0.3123487532138824,0.2847054302692413,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.9090364575386048,0.4923038482666015,0.4690116345882416,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.870360791683197,0.4329133331775665,0.305238127708435,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.8851176500320435,0.455300897359848,0.4342673420906067,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.7704945206642151,0.2968092262744903,1.3522393703460691,291.07330322265625,291.1499938964844,288.30633544921875,286.9301147460937,291.0715026855469,296.9898986816406,291.0731201171875,1.0,0.642279863357544,1.0,1.0,0.3668070435523987,1.0,-3.4173777103424072,2.3296923637390137,1.087685227394104,1.531544804573059,0.0,0.0,0.0,186.48440551757807,154.0,-2.019913911819458,-0.0,3362.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.7944965958595276,0.3093599379062652,0.2816727757453918,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.9237692952156068,0.4886936545372009,0.4652543663978576,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.8826184868812561,0.4293815791606903,0.3025125861167907,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.8979151844978333,0.4518238604068756,0.430632084608078,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.7811540365219116,0.2942802906036377,1.3391519784927368,291.0723876953125,291.1499938964844,288.2759704589844,286.9160461425781,291.0709228515625,296.9850158691406,291.0722351074219,1.0,0.6320069432258606,1.0,1.0,0.3698675334453583,1.0,-3.385812997817993,2.299750566482544,1.0860624313354492,1.5087262392044067,0.0,0.0,0.0,175.00572204589844,142.0,-1.4482251405715942,-0.0,3223.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.7944965958595276,0.3093599379062652,0.2816727757453918,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.9237692952156068,0.4886936545372009,0.4652543663978576,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.8826184868812561,0.4293815791606903,0.3025125861167907,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.8979151844978333,0.4518238604068756,0.430632084608078,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.7811540365219116,0.2942802906036377,1.3391519784927368,291.0723876953125,291.1499938964844,288.2759704589844,286.9160461425781,291.0709228515625,296.9850158691406,291.0722351074219,1.0,0.6320069432258606,1.0,1.0,0.3698675334453583,1.0,-3.385812997817993,2.299750566482544,1.0860624313354492,1.5087262392044067,0.0,0.0,0.0,175.00572204589844,142.0,-1.4482251405715942,-0.0,3223.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8069408535957336,0.3063400089740753,0.2786092758178711,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.9411413669586182,0.4850251376628876,0.4614391326904297,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8969974517822266,0.425799697637558,0.2997496724128723,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.9133101105690002,0.4482880234718323,0.4269384145736694,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7936562299728394,0.2917081415653229,1.3258572816848757,291.0716247558594,291.1499938964844,288.2450866699219,286.90155029296875,291.0701599121094,296.9803466796875,291.07147216796875,1.0,0.621513307094574,1.0,1.0,0.3729280233383178,1.0,-3.3537845611572266,2.269661664962769,1.0841227769851685,1.4859137535095217,0.0,0.0,0.0,163.44725036621094,130.0,-1.2317084074020386,-0.0,3085.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8069408535957336,0.3063400089740753,0.2786092758178711,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.9411413669586182,0.4850251376628876,0.4614391326904297,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8969974517822266,0.425799697637558,0.2997496724128723,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.9133101105690002,0.4482880234718323,0.4269384145736694,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7936562299728394,0.2917081415653229,1.3258572816848757,291.0716247558594,291.1499938964844,288.2450866699219,286.90155029296875,291.0701599121094,296.9803466796875,291.07147216796875,1.0,0.621513307094574,1.0,1.0,0.3729280233383178,1.0,-3.3537845611572266,2.269661664962769,1.0841227769851685,1.4859137535095217,0.0,0.0,0.0,163.44725036621094,130.0,-1.2317084074020386,-0.0,3085.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.8136675357818604,0.30481818318367,0.2770665884017944,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.9505786299705504,0.4831691086292267,0.4595107138156891,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.90512615442276,0.4239902794361114,0.2983550429344177,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.9226219654083252,0.4464982748031616,0.4250706434249878,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.8006919026374817,0.2904058694839477,1.3191357851028442,291.0711975097656,291.1499938964844,288.2294921875,286.8941955566406,291.0697326660156,296.97808837890625,291.071044921875,1.0,0.6161903738975525,1.0,1.0,0.3744582533836365,1.0,-3.337599277496338,2.2545711994171143,1.0830281972885132,1.4745173454284668,0.0,0.0,0.0,157.6561279296875,130.0,-1.2248468399047852,-0.0,3016.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.8207172751426697,0.3032888770103454,0.2755168974399566,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.9603748917579652,0.4812991023063659,0.4575688242912292,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.9145524501800536,0.4221690595149994,0.296951949596405,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.9328855872154236,0.4446945190429687,0.4231894314289093,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.8082835674285889,0.2890931367874145,1.312366604804993,291.0708923339844,291.1499938964844,288.2137756347656,286.88671875,291.0695495605469,296.9758605957031,291.0707397460937,1.0,0.6108186841011047,1.0,1.0,0.3760330379009247,1.0,-3.32130765914917,2.239328145980835,1.081979513168335,1.4630028009414673,0.0,0.0,0.0,151.86077880859375,118.0,-1.0399515628814695,-0.0,2948.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.8366208076477051,0.3002090752124786,0.2723979651927948,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.9805485010147096,0.4775189757347107,0.4536466598510742,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.9372978806495668,0.4184933006763458,0.2941220700740814,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.955597996711731,0.441046804189682,0.4193884432315826,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.8245660662651062,0.2864374220371246,1.2986904382705688,291.0704345703125,291.1499938964844,288.1820678710937,286.8715209960937,291.06915283203125,296.97149658203125,291.0702819824219,1.0,0.5999321937561035,1.0,1.0,0.3791825473308563,1.0,-3.2884204387664795,2.2087693214416504,1.079651117324829,1.4399776458740234,0.0,0.0,0.0,140.26483154296875,121.0,-0.782300591468811,-0.0,2813.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.8366208076477051,0.3002090752124786,0.2723979651927948,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.9805485010147096,0.4775189757347107,0.4536466598510742,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.9372978806495668,0.4184933006763458,0.2941220700740814,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.955597996711731,0.441046804189682,0.4193884432315826,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.8245660662651062,0.2864374220371246,1.2986904382705688,291.0704345703125,291.1499938964844,288.1820678710937,286.8715209960937,291.06915283203125,296.97149658203125,291.0702819824219,1.0,0.5999321937561035,1.0,1.0,0.3791825473308563,1.0,-3.2884204387664795,2.2087693214416504,1.079651117324829,1.4399776458740234,0.0,0.0,0.0,140.26483154296875,121.0,-0.782300591468811,-0.0,2813.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8415907025337219,0.2970944941043854,0.2694907784461975,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.986565351486206,0.473686546087265,0.4499286711215973,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.9446280598640442,0.4147718250751495,0.291448026895523,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.9626481533050536,0.4373469650745392,0.4157917499542236,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8296465277671814,0.2837412059307098,1.2860368490219116,291.0699768066406,291.1499938964844,288.1499938964844,286.8559875488281,291.06884765625,296.9672241210937,291.0698547363281,1.0,0.5932409167289734,1.0,1.0,0.3823320865631103,1.0,-3.2576773166656494,2.179754734039306,1.0779225826263428,1.4180264472961426,0.0,0.0,0.0,135.1622314453125,124.0,-0.6224194765090942,-0.0,2720.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8415907025337219,0.2970944941043854,0.2694907784461975,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.986565351486206,0.473686546087265,0.4499286711215973,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.9446280598640442,0.4147718250751495,0.291448026895523,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.9626481533050536,0.4373469650745392,0.4157917499542236,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8296465277671814,0.2837412059307098,1.2860368490219116,291.0699768066406,291.1499938964844,288.1499938964844,286.8559875488281,291.06884765625,296.9672241210937,291.0698547363281,1.0,0.5932409167289734,1.0,1.0,0.3823320865631103,1.0,-3.2576773166656494,2.179754734039306,1.0779225826263428,1.4180264472961426,0.0,0.0,0.0,135.1622314453125,124.0,-0.6224194765090942,-0.0,2720.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8387167453765869,0.2939099073410034,0.2666651904582977,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.984223484992981,0.4697703123092651,0.4462828934192657,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9412922859191896,0.4109724760055542,0.2888315618038177,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.959708333015442,0.4335635006427765,0.4122674465179443,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8271013498306274,0.2809723913669586,1.2737789154052734,291.0690002441406,291.1499938964844,288.114990234375,286.8380432128906,291.06719970703125,296.9627685546875,291.0687866210937,1.0,0.5885283946990967,1.0,1.0,0.3855314552783966,1.0,-3.227766752243042,2.151287794113159,1.0764788389205933,1.396521806716919,0.0,0.0,0.0,133.822021484375,127.0,-1.3892101049423218,-0.0,2652.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8387167453765869,0.2939099073410034,0.2666651904582977,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.984223484992981,0.4697703123092651,0.4462828934192657,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9412922859191896,0.4109724760055542,0.2888315618038177,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.959708333015442,0.4335635006427765,0.4122674465179443,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8271013498306274,0.2809723913669586,1.2737789154052734,291.0690002441406,291.1499938964844,288.114990234375,286.8380432128906,291.06719970703125,296.9627685546875,291.0687866210937,1.0,0.5885283946990967,1.0,1.0,0.3855314552783966,1.0,-3.227766752243042,2.151287794113159,1.0764788389205933,1.396521806716919,0.0,0.0,0.0,133.822021484375,127.0,-1.3892101049423218,-0.0,2652.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.8315832614898682,0.2906446158885956,0.263844758272171,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.976999282836914,0.46575728058815,0.4426283836364746,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.93197363615036,0.4070832133293152,0.2862131297588348,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.951039493083954,0.4296840727329254,0.4087349772453308,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.8203359842300415,0.2781192064285278,1.261531114578247,291.0654602050781,291.1499938964844,288.0746765136719,286.8157958984375,291.06207275390625,296.9580383300781,291.0651550292969,1.0,0.5849345326423645,1.0,1.0,0.3887308239936828,1.0,-3.197853803634644,2.122987031936645,1.0748668909072876,1.3752198219299316,0.0,0.0,0.0,134.50535583496094,130.0,-4.287500381469727,-0.0,2596.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.8315832614898682,0.2906446158885956,0.263844758272171,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.976999282836914,0.46575728058815,0.4426283836364746,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.93197363615036,0.4070832133293152,0.2862131297588348,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.951039493083954,0.4296840727329254,0.4087349772453308,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.8203359842300415,0.2781192064285278,1.261531114578247,291.0654602050781,291.1499938964844,288.0746765136719,286.8157958984375,291.06207275390625,296.9580383300781,291.0651550292969,1.0,0.5849345326423645,1.0,1.0,0.3887308239936828,1.0,-3.197853803634644,2.122987031936645,1.0748668909072876,1.3752198219299316,0.0,0.0,0.0,134.50535583496094,130.0,-4.287500381469727,-0.0,2596.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.8271434903144836,0.2889773845672607,0.2624216675758362,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.9721184372901917,0.4637086093425751,0.440780907869339,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.9260212182998656,0.4050996303558349,0.2848910391330719,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.9453334808349608,0.4277028441429138,0.406948983669281,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.8160159587860107,0.2766564786434173,1.2553361654281616,291.0625305175781,291.1499938964844,288.0526733398437,286.8031616210937,291.0582275390625,296.9555358886719,291.0621643066406,1.0,0.5833806395530701,1.0,1.0,0.3903304934501648,1.0,-3.1827359199523926,2.1088013648986816,1.073934555053711,1.3645775318145752,0.0,0.0,0.0,135.31182861328125,130.0,-6.093845844268799,-0.0,2570.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8223711252212524,0.2872871160507202,0.260985404253006,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.9666210412979126,0.4616312682628631,0.4389144778251648,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9196381568908693,0.4030897617340088,0.2835565209388733,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.939048707485199,0.4256934225559234,0.405144453048706,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8112730383872986,0.2751692235469818,1.2490696907043457,291.0592041015625,291.1499938964844,288.0295104980469,286.7895812988281,291.054443359375,296.9529724121094,291.058837890625,1.0,0.5819225311279297,1.0,1.0,0.3920402526855469,1.0,-3.167452573776245,2.094259262084961,1.0731935501098633,1.353617548942566,0.0,0.0,0.0,136.31869506835938,133.0,-7.433592796325684,-0.0,2546.449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.8121737241744995,0.2838431596755981,0.2580700218677521,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.9543243050575256,0.4573955237865448,0.4351204633712768,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.9066979885101318,0.3989969193935394,0.2808476090431213,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.925580620765686,0.4215949177742004,0.401475578546524,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.8008242249488831,0.2721255719661712,1.2362991571426392,291.0511779785156,291.1499938964844,287.9798278808594,286.7597351074219,291.0448913574219,296.9476623535156,291.0506896972656,1.0,0.5791765451431274,1.0,1.0,0.3954597413539886,1.0,-3.136359930038452,2.064955949783325,1.071403980255127,1.3315879106521606,0.0,0.0,0.0,138.7196502685547,136.0,-10.284399032592772,-0.0,2499.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
