time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.8121737241744995,0.2838431596755981,0.2580700218677521,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.9543243050575256,0.4573955237865448,0.4351204633712768,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.9066979885101318,0.3989969193935394,0.2808476090431213,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.925580620765686,0.4215949177742004,0.401475578546524,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.8008242249488831,0.2721255719661712,1.2362991571426392,291.0511779785156,291.1499938964844,287.9798278808594,286.7597351074219,291.0448913574219,296.9476623535156,291.0506896972656,1.0,0.5791765451431274,1.0,1.0,0.3954597413539886,1.0,-3.136359930038452,2.064955949783325,1.071403980255127,1.3315879106521606,0.0,0.0,0.0,138.7196502685547,136.0,-10.284399032592772,-0.0,2499.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8011702299118042,0.2803153097629547,0.2550922632217407,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9409569501876832,0.4530512690544128,0.4312383234500885,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.8945785164833069,0.3948068022727966,0.2780811190605163,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9120354652404784,0.4173901975154876,0.3977205157279968,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.7900078892707825,0.2689912021160126,1.2231860160827637,291.0406188964844,291.1499938964844,287.92608642578125,286.7265319824219,291.0326232910156,296.9421081542969,291.0400390625,1.0,0.5765448212623596,1.0,1.0,0.3988792300224304,1.0,-3.1045024394989014,2.0353806018829346,1.0691218376159668,1.3094606399536133,0.0,0.0,0.0,141.44052124023438,139.0,-13.548930168151855,-0.0,2452.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8011702299118042,0.2803153097629547,0.2550922632217407,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9409569501876832,0.4530512690544128,0.4312383234500885,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.8945785164833069,0.3948068022727966,0.2780811190605163,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9120354652404784,0.4173901975154876,0.3977205157279968,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.7900078892707825,0.2689912021160126,1.2231860160827637,291.0406188964844,291.1499938964844,287.92608642578125,286.7265319824219,291.0326232910156,296.9421081542969,291.0400390625,1.0,0.5765448212623596,1.0,1.0,0.3988792300224304,1.0,-3.1045024394989014,2.0353806018829346,1.0691218376159668,1.3094606399536133,0.0,0.0,0.0,141.44052124023438,139.0,-13.548930168151855,-0.0,2452.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.7900868654251099,0.2767178118228912,0.2520546317100525,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9272719025611876,0.4486126899719238,0.4272701144218445,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8827612996101379,0.3905346095561981,0.2752592861652374,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.899669349193573,0.4130929708480835,0.3938812613487243,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.7793581485748291,0.2657772302627563,1.20973539352417,291.0316467285156,291.1499938964844,287.86865234375,286.6903686523437,291.0247497558594,296.9364624023437,291.0311889648437,1.0,0.5739513635635376,1.0,1.0,0.4031551778316498,1.0,-3.0718977451324463,2.0032389163970947,1.068658709526062,1.2849441766738892,0.0,0.0,0.0,144.33468627929688,142.0,-12.500604629516602,-0.0,2406.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.7900868654251099,0.2767178118228912,0.2520546317100525,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9272719025611876,0.4486126899719238,0.4272701144218445,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8827612996101379,0.3905346095561981,0.2752592861652374,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.899669349193573,0.4130929708480835,0.3938812613487243,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.7793581485748291,0.2657772302627563,1.20973539352417,291.0316467285156,291.1499938964844,287.86865234375,286.6903686523437,291.0247497558594,296.9364624023437,291.0311889648437,1.0,0.5739513635635376,1.0,1.0,0.4031551778316498,1.0,-3.0718977451324463,2.0032389163970947,1.068658709526062,1.2849441766738892,0.0,0.0,0.0,144.33468627929688,142.0,-12.500604629516602,-0.0,2406.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.7793537378311157,0.2730638980865478,0.2489679008722305,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9140567183494568,0.4440926015377044,0.4232266545295715,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.871421217918396,0.3861941695213318,0.2723909616470337,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8881155252456665,0.4087155163288116,0.3899679183959961,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.7691195607185364,0.2624945938587188,1.19598388671875,291.0226745605469,291.1499938964844,287.8079833984375,286.6515197753906,291.0152893066406,296.93084716796875,291.02215576171875,1.0,0.5713626742362976,1.0,1.0,0.4074311256408691,1.0,-3.038636445999145,1.9708948135375977,1.0677417516708374,1.2603750228881836,0.0,0.0,0.0,147.3129425048828,145.0,-12.72756290435791,-0.0,2360.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.7793537378311157,0.2730638980865478,0.2489679008722305,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9140567183494568,0.4440926015377044,0.4232266545295715,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.871421217918396,0.3861941695213318,0.2723909616470337,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8881155252456665,0.4087155163288116,0.3899679183959961,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.7691195607185364,0.2624945938587188,1.19598388671875,291.0226745605469,291.1499938964844,287.8079833984375,286.6515197753906,291.0152893066406,296.93084716796875,291.02215576171875,1.0,0.5713626742362976,1.0,1.0,0.4074311256408691,1.0,-3.038636445999145,1.9708948135375977,1.0677417516708374,1.2603750228881836,0.0,0.0,0.0,147.3129425048828,145.0,-12.72756290435791,-0.0,2360.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.7741562128067017,0.2712146043777466,0.2474056929349899,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.9078704714775084,0.4418007135391235,0.4211762249469757,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.8659632802009583,0.3839971423149109,0.2709390521049499,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.8825110793113708,0.4064956903457641,0.3879832327365875,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.764186441898346,0.2608277201652527,1.1889982223510742,291.0176696777344,291.1499938964844,287.77655029296875,286.6311950683594,291.0099182128906,296.9280700683594,291.0171203613281,1.0,0.5700637698173523,1.0,1.0,0.40956911444664,1.0,-3.0217621326446533,1.9546788930892944,1.0670832395553589,1.248103141784668,0.0,0.0,0.0,148.8204803466797,145.0,-13.288984298706056,-0.0,2337.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.7690885066986084,0.2693543136119842,0.245832622051239,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.9021130800247192,0.4394922852516174,0.4191091358661651,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.8606597781181335,0.3817867338657379,0.2694769501686096,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.8770397305488586,0.4042597115039825,0.3859822154045105,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.7593903541564941,0.2591474056243896,1.1819489002227783,291.01385498046875,291.1499938964844,287.7444763183594,286.6103210449219,291.0077209472656,296.92529296875,291.01348876953125,1.0,0.5687607526779175,1.0,1.0,0.4121858775615692,1.0,-3.0047457218170166,1.9372363090515137,1.067509412765503,1.234639286994934,0.0,0.0,0.0,150.3339385986328,148.0,-11.668399810791016,-0.0,2314.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.7593815326690674,0.2656093835830688,0.2426608502864837,296.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.8912458419799805,0.4348330795764923,0.4149306118488312,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.8505373001098633,0.3773342967033386,0.2665275633335113,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.8665370941162109,0.3997457325458526,0.3819364607334137,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.750227689743042,0.2557516098022461,1.167676568031311,291.0084533691406,291.1499938964844,287.6784973144531,286.567138671875,291.00323486328125,296.91998291015625,291.00811767578125,1.0,0.566143274307251,1.0,1.0,0.4174193739891052,1.0,-2.970345020294189,1.902239203453064,1.068105936050415,1.2076815366744995,0.0,0.0,0.0,153.3618621826172,151.0,-8.951643943786621,-0.0,2268.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.7593815326690674,0.2656093835830688,0.2426608502864837,296.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.8912458419799805,0.4348330795764923,0.4149306118488312,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.8505373001098633,0.3773342967033386,0.2665275633335113,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.8665370941162109,0.3997457325458526,0.3819364607334137,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.750227689743042,0.2557516098022461,1.167676568031311,291.0084533691406,291.1499938964844,287.6784973144531,286.567138671875,291.00323486328125,296.91998291015625,291.00811767578125,1.0,0.566143274307251,1.0,1.0,0.4174193739891052,1.0,-2.970345020294189,1.902239203453064,1.068105936050415,1.2076815366744995,0.0,0.0,0.0,153.3618621826172,151.0,-8.951643943786621,-0.0,2268.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.7502378225326538,0.261828601360321,0.2394577115774154,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.8808525800704956,0.4301148653030395,0.4106973707675934,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.841016948223114,0.3728366494178772,0.2635472416877746,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.8566194772720337,0.3951740860939026,0.3778369724750519,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.7416010499000549,0.2523103952407837,1.1532000303268433,291.0029296875,291.1499938964844,287.6105041503906,286.5222473144531,290.9977722167969,296.91485595703125,291.0025634765625,1.0,0.5635135173797607,1.0,1.0,0.4226528704166412,1.0,-2.9354867935180664,1.867339372634888,1.0681475400924685,1.180925965309143,0.0,0.0,0.0,156.38726806640625,154.0,-8.222142219543457,-0.0,2222.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.7502378225326538,0.261828601360321,0.2394577115774154,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.8808525800704956,0.4301148653030395,0.4106973707675934,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.841016948223114,0.3728366494178772,0.2635472416877746,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.8566194772720337,0.3951740860939026,0.3778369724750519,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.7416010499000549,0.2523103952407837,1.1532000303268433,291.0029296875,291.1499938964844,287.6105041503906,286.5222473144531,290.9977722167969,296.91485595703125,291.0025634765625,1.0,0.5635135173797607,1.0,1.0,0.4226528704166412,1.0,-2.9354867935180664,1.867339372634888,1.0681475400924685,1.180925965309143,0.0,0.0,0.0,156.38726806640625,154.0,-8.222142219543457,-0.0,2222.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.7416136860847473,0.2580164670944214,0.2362240254878997,296.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8709487318992615,0.4253434240818023,0.4064111113548279,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8320069313049316,0.368299663066864,0.260537326335907,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8472598195075989,0.3905505836009979,0.3736858367919922,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.7334230542182922,0.2488291263580322,1.138533115386963,290.9997863769531,291.1499938964844,287.5408630371094,286.4760131835937,290.9965209960937,296.90997314453125,290.99957275390625,1.0,0.5608749985694885,1.0,1.0,0.4285190999507904,1.0,-2.9002084732055664,1.830999493598938,1.0692089796066284,1.1528277397155762,0.0,0.0,0.0,159.40603637695312,142.0,-5.232068538665772,-0.0,2176.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.7416136860847473,0.2580164670944214,0.2362240254878997,296.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8709487318992615,0.4253434240818023,0.4064111113548279,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8320069313049316,0.368299663066864,0.260537326335907,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8472598195075989,0.3905505836009979,0.3736858367919922,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.7334230542182922,0.2488291263580322,1.138533115386963,290.9997863769531,291.1499938964844,287.5408630371094,286.4760131835937,290.9965209960937,296.90997314453125,290.99957275390625,1.0,0.5608749985694885,1.0,1.0,0.4285190999507904,1.0,-2.9002084732055664,1.830999493598938,1.0692089796066284,1.1528277397155762,0.0,0.0,0.0,159.40603637695312,142.0,-5.232068538665772,-0.0,2176.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.997802734375,0.7400998473167419,0.2541921734809875,0.2327442020177841,296.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8700724840164185,0.4205350875854492,0.4018445014953613,296.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8309510350227356,0.3637406826019287,0.257330060005188,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8462790250778198,0.385891318321228,0.3692553043365478,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.997802734375,0.7321117520332336,0.2453221082687378,1.1225847005844116,290.9977722167969,291.1499938964844,287.4700012207031,286.42877197265625,290.99493408203125,296.9053649902344,290.99755859375,1.0,0.5537319779396057,1.0,1.0,0.4343853592872619,1.0,-2.862182140350342,1.7934048175811768,1.068777322769165,1.124150037765503,0.0,0.0,0.0,156.20492553710938,130.0,-3.5804760456085205,-0.0,2096.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.997802734375,0.7400998473167419,0.2541921734809875,0.2327442020177841,296.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8700724840164185,0.4205350875854492,0.4018445014953613,296.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8309510350227356,0.3637406826019287,0.257330060005188,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8462790250778198,0.385891318321228,0.3692553043365478,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.997802734375,0.7321117520332336,0.2453221082687378,1.1225847005844116,290.9977722167969,291.1499938964844,287.4700012207031,286.42877197265625,290.99493408203125,296.9053649902344,290.99755859375,1.0,0.5537319779396057,1.0,1.0,0.4343853592872619,1.0,-2.862182140350342,1.7934048175811768,1.068777322769165,1.124150037765503,0.0,0.0,0.0,156.20492553710938,130.0,-3.5804760456085205,-0.0,2096.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.7411373257637024,0.2522833049297333,0.2309469282627105,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.8719342350959778,0.4181212186813354,0.3994890749454498,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.8324505686759949,0.3614587187767029,0.2556780278682709,296.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.8479115962982178,0.3835528194904327,0.3669686019420624,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.7332015037536621,0.2435654401779174,1.1142946481704712,290.99676513671875,291.1499938964844,287.4342346191406,286.4048767089844,290.9940490722656,296.9032592773437,290.9965515136719,1.0,0.5492028594017029,1.0,1.0,0.4373184740543365,1.0,-2.8424904346466064,1.774380803108215,1.0681096315383911,1.1097254753112793,0.0,0.0,0.0,153.02931213378906,130.0,-3.2335782051086426,-0.0,2048.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.7430525422096252,0.2503772974014282,0.2291269153356552,296.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.8749253153800964,0.4157013595104217,0.3971011936664581,296.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.8349407315254211,0.3591758608818054,0.2540055513381958,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.8505890965461731,0.3812090754508972,0.3646501004695892,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.7351415753364563,0.2418079972267151,1.1058735847473145,290.99615478515625,291.1499938964844,287.3983154296875,286.380859375,290.9940795898437,296.9013061523437,290.9959716796875,1.0,0.5442082285881042,1.0,1.0,0.4403818249702453,1.0,-2.8225135803222656,1.7550091743469238,1.0675045251846311,1.0950164794921875,0.0,0.0,0.0,149.1758575439453,118.0,-2.3936562538146973,-0.0,1997.1429443359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.7489691972732544,0.2465747147798538,0.2254476547241211,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.8835819363594055,0.410848319530487,0.3922620117664337,296.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.8422722220420837,0.3546110093593597,0.2506236433982849,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.8584476113319397,0.376510351896286,0.3599516153335571,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.7410277128219604,0.2382937371730804,1.0887938737869265,290.9959411621094,291.1499938964844,287.32623291015625,286.33258056640625,290.9945373535156,296.897705078125,290.9958190917969,1.0,0.5332924127578735,1.0,1.0,0.4465085864067077,1.0,-2.782032966613769,1.7162957191467283,1.065737247467041,1.065743088722229,0.0,0.0,0.0,140.20892333984375,106.0,-0.846052885055542,-0.0,1889.8656005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.7489691972732544,0.2465747147798538,0.2254476547241211,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.8835819363594055,0.410848319530487,0.3922620117664337,296.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.8422722220420837,0.3546110093593597,0.2506236433982849,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.8584476113319397,0.376510351896286,0.3599516153335571,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.7410277128219604,0.2382937371730804,1.0887938737869265,290.9959411621094,291.1499938964844,287.32623291015625,286.33258056640625,290.9945373535156,296.897705078125,290.9958190917969,1.0,0.5332924127578735,1.0,1.0,0.4465085864067077,1.0,-2.782032966613769,1.7162957191467283,1.065737247467041,1.065743088722229,0.0,0.0,0.0,140.20892333984375,106.0,-0.846052885055542,-0.0,1889.8656005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.7576063275337219,0.2427798062562942,0.2217347174882888,296.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8956276178359985,0.4059739410877228,0.3873593211174011,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8526837825775146,0.3500445485115051,0.2472084611654281,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8695715665817261,0.3717937171459198,0.3551926910877228,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.7495283484458923,0.2347782701253891,1.0715023279190063,290.99627685546875,291.1499938964844,287.2541809082031,286.2843017578125,290.995361328125,296.8945617675781,290.99615478515625,1.0,0.5214729309082031,1.0,1.0,0.4526353180408478,1.0,-2.741069793701172,1.6778113842010498,1.063258409500122,1.0368040800094604,0.0,0.0,0.0,130.1356658935547,94.0,0.1571812331676483,-0.0,1779.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.7576063275337219,0.2427798062562942,0.2217347174882888,296.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8956276178359985,0.4059739410877228,0.3873593211174011,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8526837825775146,0.3500445485115051,0.2472084611654281,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8695715665817261,0.3717937171459198,0.3551926910877228,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.7495283484458923,0.2347782701253891,1.0715023279190063,290.99627685546875,291.1499938964844,287.2541809082031,286.2843017578125,290.995361328125,296.8945617675781,290.99615478515625,1.0,0.5214729309082031,1.0,1.0,0.4526353180408478,1.0,-2.741069793701172,1.6778113842010498,1.063258409500122,1.0368040800094604,0.0,0.0,0.0,130.1356658935547,94.0,0.1571812331676483,-0.0,1779.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.769236147403717,0.2389866709709167,0.2179995477199554,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.9115771055221558,0.4010731279850006,0.3824059963226318,296.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8665274381637573,0.3454732298851013,0.2437707930803299,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8842282891273499,0.3670549690723419,0.3503870666027069,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7609466910362244,0.2312576174736023,1.0540668964385986,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9970703125,296.89178466796875,290.9972839355469,1.0,0.5090113282203674,1.0,1.0,0.4587984383106231,1.0,-2.6997647285461426,1.639561653137207,1.060203194618225,1.0081738233566284,0.0,0.0,0.0,119.41790008544922,82.0,1.2011948823928833,-0.0,1668.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.769236147403717,0.2389866709709167,0.2179995477199554,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.9115771055221558,0.4010731279850006,0.3824059963226318,296.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8665274381637573,0.3454732298851013,0.2437707930803299,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8842282891273499,0.3670549690723419,0.3503870666027069,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7609466910362244,0.2312576174736023,1.0540668964385986,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9970703125,296.89178466796875,290.9972839355469,1.0,0.5090113282203674,1.0,1.0,0.4587984383106231,1.0,-2.6997647285461426,1.639561653137207,1.060203194618225,1.0081738233566284,0.0,0.0,0.0,119.41790008544922,82.0,1.2011948823928833,-0.0,1668.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99920654296875,0.7843645811080933,0.2351923733949661,0.2142514884471893,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.933504581451416,0.3961470425128937,0.3774158656597137,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.8844321370124817,0.3408955931663513,0.2403194159269333,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.9028797149658204,0.3622947931289673,0.3455483913421631,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99920654296875,0.7758615016937256,0.2277300655841827,1.0365411043167114,290.9992370605469,291.1499938964844,287.11163330078125,286.1891174316406,290.99957275390625,296.8892822265625,290.9991760253906,1.0,0.4961081147193908,1.0,1.0,0.4649615585803985,1.0,-2.6582372188568115,1.601698398590088,1.056538701057434,0.9799757599830629,0.0,0.0,0.0,108.3982391357422,70.0,2.292591094970703,-0.0,1559.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99920654296875,0.7843645811080933,0.2351923733949661,0.2142514884471893,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.933504581451416,0.3961470425128937,0.3774158656597137,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.8844321370124817,0.3408955931663513,0.2403194159269333,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.9028797149658204,0.3622947931289673,0.3455483913421631,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99920654296875,0.7758615016937256,0.2277300655841827,1.0365411043167114,290.9992370605469,291.1499938964844,287.11163330078125,286.1891174316406,290.99957275390625,296.8892822265625,290.9991760253906,1.0,0.4961081147193908,1.0,1.0,0.4649615585803985,1.0,-2.6582372188568115,1.601698398590088,1.056538701057434,0.9799757599830629,0.0,0.0,0.0,108.3982391357422,70.0,2.292591094970703,-0.0,1559.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.7936007380485535,0.2332940101623535,0.2123726606369018,296.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005187988281,0.9465316534042358,0.3936727643013,0.3749061524868011,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005187988281,0.89532870054245,0.3386028707027435,0.2385881841182708,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005187988281,0.9147697687149048,0.3599048256874084,0.3431157767772674,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.7850202322006226,0.2259625941514969,1.027743220329285,291.0005187988281,291.1499938964844,287.0766296386719,286.16583251953125,291.0011901855469,296.8881225585937,291.00048828125,1.0,0.4894979596138,1.0,1.0,0.4680431187152862,1.0,-2.637395143508911,1.5829156637191772,1.0544793605804443,0.9660423994064332,0.0,0.0,0.0,102.79549407958984,70.0,2.869115114212036,-0.0,1505.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00177001953125,0.8040955662727356,0.2313945144414901,0.2104920893907547,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.9604923725128174,0.3911918699741363,0.3723893463611603,296.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.9078421592712402,0.3363072574138641,0.2368544191122055,296.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.9290652871131896,0.3575089573860168,0.3406767547130584,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00177001953125,0.795481264591217,0.2241926342248916,1.0189306735992432,291.0018005371094,291.1499938964844,287.0419921875,286.14288330078125,291.00250244140625,296.8869934082031,291.00177001953125,1.0,0.4828046262264251,1.0,1.0,0.4710467755794525,1.0,-2.6164984703063965,1.564386963844299,1.0521115064620972,0.952373504638672,0.0,0.0,0.0,97.1758041381836,58.0,3.135858058929444,-0.0,1451.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.8285120129585266,0.2275902926921844,0.2067235559225082,296.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.9898563623428344,0.3862072825431824,0.3673312067985534,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0046691894531,0.942074179649353,0.3317052721977234,0.2333772182464599,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0046691894531,0.9630818963050842,0.3526965677738189,0.3357762396335602,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.8205917477607727,0.2206433266401291,1.00124990940094,291.00469970703125,291.1499938964844,286.9739990234375,286.0979919433594,291.00592041015625,296.8848876953125,291.00469970703125,1.0,0.4691657423973083,1.0,1.0,0.4770541489124298,1.0,-2.574580192565918,1.5276522636413574,1.0469279289245603,0.9253827333450316,0.0,0.0,0.0,85.87638092041016,61.0,3.851606369018554,-0.0,1347.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.8285120129585266,0.2275902926921844,0.2067235559225082,296.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.9898563623428344,0.3862072825431824,0.3673312067985534,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0046691894531,0.942074179649353,0.3317052721977234,0.2333772182464599,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0046691894531,0.9630818963050842,0.3526965677738189,0.3357762396335602,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.8205917477607727,0.2206433266401291,1.00124990940094,291.00469970703125,291.1499938964844,286.9739990234375,286.0979919433594,291.00592041015625,296.8848876953125,291.00469970703125,1.0,0.4691657423973083,1.0,1.0,0.4770541489124298,1.0,-2.574580192565918,1.5276522636413574,1.0469279289245603,0.9253827333450316,0.0,0.0,0.0,85.87638092041016,61.0,3.851606369018554,-0.0,1347.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.8384681940078735,0.223769724369049,0.2031558603048324,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.9990000128746032,0.3812093138694763,0.3614806532859802,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.95656818151474,0.3270840048789978,0.2300530076026916,296.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.9762156009674072,0.3478550910949707,0.3310729563236236,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.830584704875946,0.2170767933130264,0.9845605492591858,291.0085754394531,291.1499938964844,286.90802001953125,286.05487060546875,291.0107727050781,296.8828430175781,291.0086364746094,1.0,0.4599750339984894,1.0,1.0,0.4830614924430847,1.0,-2.5338854789733887,1.492109298706055,1.041776180267334,0.8992908596992493,0.0,0.0,0.0,80.27799224853516,79.0,5.218596935272217,-0.0,1271.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.8384681940078735,0.223769724369049,0.2031558603048324,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.9990000128746032,0.3812093138694763,0.3614806532859802,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.95656818151474,0.3270840048789978,0.2300530076026916,296.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.9762156009674072,0.3478550910949707,0.3310729563236236,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.830584704875946,0.2170767933130264,0.9845605492591858,291.0085754394531,291.1499938964844,286.90802001953125,286.05487060546875,291.0107727050781,296.8828430175781,291.0086364746094,1.0,0.4599750339984894,1.0,1.0,0.4830614924430847,1.0,-2.5338854789733887,1.492109298706055,1.041776180267334,0.8992908596992493,0.0,0.0,0.0,80.27799224853516,79.0,5.218596935272217,-0.0,1271.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8184301257133484,0.2199030220508575,0.199878916144371,296.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.9811398983001708,0.3761478066444397,0.3579283952713012,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.929983615875244,0.3224210739135742,0.2269564718008041,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.9518641829490662,0.342964231967926,0.3266697227954864,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8107134103775024,0.2134717106819152,0.969348132610321,291.0126647949219,291.1499938964844,286.8445129394531,286.0137634277344,291.01513671875,296.88067626953125,291.0127258300781,1.0,0.4580758512020111,1.0,1.0,0.4887612164020538,1.0,-2.4979612827301025,1.4603480100631714,1.0376132726669312,0.8757973313331604,0.0,0.0,0.0,83.56192016601562,97.0,5.633835792541504,-0.0,1241.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8184301257133484,0.2199030220508575,0.199878916144371,296.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.9811398983001708,0.3761478066444397,0.3579283952713012,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.929983615875244,0.3224210739135742,0.2269564718008041,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.9518641829490662,0.342964231967926,0.3266697227954864,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8107134103775024,0.2134717106819152,0.969348132610321,291.0126647949219,291.1499938964844,286.8445129394531,286.0137634277344,291.01513671875,296.88067626953125,291.0127258300781,1.0,0.4580758512020111,1.0,1.0,0.4887612164020538,1.0,-2.4979612827301025,1.4603480100631714,1.0376132726669312,0.8757973313331604,0.0,0.0,0.0,83.56192016601562,97.0,5.633835792541504,-0.0,1241.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.7828038930892944,0.2159540355205536,0.1967509239912033,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.9385462999343872,0.3709885478019714,0.3535091280937195,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8871533274650574,0.3176846802234649,0.223981574177742,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.9060936570167542,0.3379936516284942,0.3224251866340637,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.7751703858375549,0.2097926884889602,0.9549213647842408,291.0175476074219,291.1499938964844,286.7838134765625,285.97509765625,291.0209655761719,296.8780517578125,291.0177001953125,1.0,0.4604005217552185,1.0,1.0,0.4944609105587005,1.0,-2.462974548339844,1.4295450448989868,1.033429503440857,0.853087306022644,0.0,0.0,0.0,92.71588134765624,115.0,6.719273567199707,-0.0,1238.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
