time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.7828038930892944,0.2159540355205536,0.1967509239912033,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.9385462999343872,0.3709885478019714,0.3535091280937195,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8871533274650574,0.3176846802234649,0.223981574177742,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.9060936570167542,0.3379936516284942,0.3224251866340637,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.7751703858375549,0.2097926884889602,0.9549213647842408,291.0175476074219,291.1499938964844,286.7838134765625,285.97509765625,291.0209655761719,296.8780517578125,291.0177001953125,1.0,0.4604005217552185,1.0,1.0,0.4944609105587005,1.0,-2.462974548339844,1.4295450448989868,1.033429503440857,0.853087306022644,0.0,0.0,0.0,92.71588134765624,115.0,6.719273567199707,-0.0,1238.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.7646392583847046,0.2139506787061691,0.1952112168073654,296.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.9142242670059204,0.3683818280696869,0.3513270318508148,296.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.8668851852416992,0.3152905404567718,0.2225151807069778,296.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.8850686550140381,0.3354796767234802,0.3203289806842804,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.7575168609619141,0.2079251706600189,0.9478363990783693,291.0205078125,291.1499938964844,286.75469970703125,285.956787109375,291.0245056152344,296.8765869140625,291.0207214355469,1.0,0.4626209139823913,1.0,1.0,0.4973107576370239,1.0,-2.445709466934204,1.414425253868103,1.0312840938568115,0.8419627547264099,0.0,0.0,0.0,98.6733169555664,115.0,7.529439449310303,-0.0,1242.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.7479577660560608,0.2119301855564117,0.1936793178319931,296.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8930844068527222,0.3657579123973846,0.3491535484790802,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8482265472412109,0.312880665063858,0.2210559993982315,296.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8654277324676514,0.3329480588436126,0.318240761756897,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.7413852214813232,0.2060402631759643,0.9407904148101808,291.0233764648437,291.1499938964844,286.7264099121094,285.939208984375,291.0269470214844,296.87506103515625,291.0235290527344,1.0,0.4653316438198089,1.0,1.0,0.4999323189258575,1.0,-2.428529024124145,1.3998515605926514,1.0286775827407837,0.8313614726066589,0.0,0.0,0.0,105.26856994628906,118.0,7.532774448394775,-0.0,1249.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.7269815802574158,0.2078491002321243,0.1904187351465225,296.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8669247627258301,0.360461950302124,0.3445948958396911,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8250195384025574,0.308020144701004,0.2179855406284332,296.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8410045504570007,0.3278368413448334,0.3138522505760193,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.7208678722381592,0.2022244334220886,0.9256992340087892,291.0288391113281,291.1499938964844,286.67266845703125,285.9064025878906,291.0328369140625,296.87176513671875,291.02899169921875,1.0,0.4670202434062958,1.0,1.0,0.5051754117012024,1.0,-2.3920440673828125,1.3698352575302124,1.0222088098526,0.8098041415214539,0.0,0.0,0.0,114.24539947509766,106.0,7.76084041595459,-0.0,1243.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.7269815802574158,0.2078491002321243,0.1904187351465225,296.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8669247627258301,0.360461950302124,0.3445948958396911,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8250195384025574,0.308020144701004,0.2179855406284332,296.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8410045504570007,0.3278368413448334,0.3138522505760193,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.7208678722381592,0.2022244334220886,0.9256992340087892,291.0288391113281,291.1499938964844,286.67266845703125,285.9064025878906,291.0328369140625,296.87176513671875,291.02899169921875,1.0,0.4670202434062958,1.0,1.0,0.5051754117012024,1.0,-2.3920440673828125,1.3698352575302124,1.0222088098526,0.8098041415214539,0.0,0.0,0.0,114.24539947509766,106.0,7.76084041595459,-0.0,1243.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7192333936691284,0.2037550806999206,0.1868376284837722,296.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8584309220314026,0.3551294207572937,0.3396801650524139,296.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8171212077140808,0.3031375706195831,0.2146612405776977,296.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8329804539680481,0.3226900696754455,0.3091083765029907,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7131019830703735,0.1983763724565506,0.908936083316803,291.0356750488281,291.1499938964844,286.6229858398437,285.8771057128906,291.0408630371094,296.8685913085937,291.03594970703125,1.0,0.462272435426712,1.0,1.0,0.5104185342788696,1.0,-2.3520076274871826,1.3382089138031006,1.013798713684082,0.787444531917572,0.0,0.0,0.0,115.21465301513672,94.0,9.307278633117676,-0.0,1201.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7192333936691284,0.2037550806999206,0.1868376284837722,296.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8584309220314026,0.3551294207572937,0.3396801650524139,296.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8171212077140808,0.3031375706195831,0.2146612405776977,296.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8329804539680481,0.3226900696754455,0.3091083765029907,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7131019830703735,0.1983763724565506,0.908936083316803,291.0356750488281,291.1499938964844,286.6229858398437,285.8771057128906,291.0408630371094,296.8685913085937,291.03594970703125,1.0,0.462272435426712,1.0,1.0,0.5104185342788696,1.0,-2.3520076274871826,1.3382089138031006,1.013798713684082,0.787444531917572,0.0,0.0,0.0,115.21465301513672,94.0,9.307278633117676,-0.0,1201.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.7187626361846924,0.1996863186359405,0.1830843836069107,296.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8592847585678101,0.3497896492481231,0.334554523229599,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.817622721195221,0.2982650101184845,0.2111929953098297,296.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8335195183753967,0.317538172006607,0.3041552901268005,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.7127534747123718,0.1945300102233886,0.8912061452865601,291.0424194335937,291.1499938964844,286.5777893066406,285.85162353515625,291.0472106933594,296.8658142089844,291.0426025390625,1.0,0.4537809789180755,1.0,1.0,0.5150670409202576,1.0,-2.3099241256713867,1.3068116903305054,1.0031124353408811,0.7657302618026733,0.0,0.0,0.0,111.10614013671876,82.0,9.157657623291016,-0.0,1137.5203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.7187626361846924,0.1996863186359405,0.1830843836069107,296.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8592847585678101,0.3497896492481231,0.334554523229599,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.817622721195221,0.2982650101184845,0.2111929953098297,296.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8335195183753967,0.317538172006607,0.3041552901268005,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.7127534747123718,0.1945300102233886,0.8912061452865601,291.0424194335937,291.1499938964844,286.5777893066406,285.85162353515625,291.0472106933594,296.8658142089844,291.0426025390625,1.0,0.4537809789180755,1.0,1.0,0.5150670409202576,1.0,-2.3099241256713867,1.3068116903305054,1.0031124353408811,0.7657302618026733,0.0,0.0,0.0,111.10614013671876,82.0,9.157657623291016,-0.0,1137.5203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.7229927182197571,0.1956446170806884,0.1792463064193725,296.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.8661564588546753,0.3444453477859497,0.3293089270591736,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.8235146403312683,0.29340460896492,0.2076480239629745,296.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.8395535945892334,0.3123846650123596,0.2990849614143371,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.7172310948371887,0.1906926184892654,0.8729664087295532,291.0499572753906,291.1499938964844,286.5375061035156,285.8303527832031,291.05615234375,296.86346435546875,291.0502624511719,1.0,0.4429164826869964,1.0,1.0,0.5197156071662903,1.0,-2.266751766204834,1.2751728296279907,0.9915789365768432,0.743988573551178,0.0,0.0,0.0,104.0896987915039,70.0,10.506664276123049,-0.0,1063.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.7229927182197571,0.1956446170806884,0.1792463064193725,296.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.8661564588546753,0.3444453477859497,0.3293089270591736,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.8235146403312683,0.29340460896492,0.2076480239629745,296.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.8395535945892334,0.3123846650123596,0.2990849614143371,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.7172310948371887,0.1906926184892654,0.8729664087295532,291.0499572753906,291.1499938964844,286.5375061035156,285.8303527832031,291.05615234375,296.86346435546875,291.0502624511719,1.0,0.4429164826869964,1.0,1.0,0.5197156071662903,1.0,-2.266751766204834,1.2751728296279907,0.9915789365768432,0.743988573551178,0.0,0.0,0.0,104.0896987915039,70.0,10.506664276123049,-0.0,1063.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.054443359375,0.7266042828559875,0.1936355829238891,0.1773094534873962,296.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.8716427087783813,0.3417738676071167,0.3266563713550567,296.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.8282052874565125,0.2909813225269317,0.2058579921722412,296.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.8444337248802185,0.3098095953464508,0.2965210676193237,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.054443359375,0.7209486365318298,0.1887792497873306,0.8637279272079468,291.0545959472656,291.1499938964844,286.5193176269531,285.8213806152344,291.06182861328125,296.86248779296875,291.05499267578125,1.0,0.436830073595047,1.0,1.0,0.5220398306846619,1.0,-2.2449147701263428,1.2593377828598022,0.985576868057251,0.7331468462944031,0.0,0.0,0.0,99.84097290039062,70.0,11.763391494750977,-0.0,1024.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.7310956120491028,0.1916332989931106,0.1753674745559692,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.8783925175666809,0.3391028642654419,0.3239922225475311,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.8339533805847168,0.2885620594024658,0.2040619850158691,296.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.8504790663719177,0.3072355687618255,0.2939461171627044,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.7254993319511414,0.1868690699338913,0.8544469475746155,291.05914306640625,291.1499938964844,286.50250244140625,285.8135986328125,291.0657958984375,296.861572265625,291.0594177246094,1.0,0.4304414987564087,1.0,1.0,0.5239939093589783,1.0,-2.222979784011841,1.244085431098938,0.9788944125175476,0.7228987216949463,0.0,0.0,0.0,95.28982543945312,58.0,11.871526718139648,-0.0,984.8818969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.7430731058120728,0.1876422315835952,0.171472281217575,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.8960348963737488,0.3337558507919311,0.3186341524124145,296.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.849111020565033,0.283728688955307,0.200455293059349,296.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.8665499687194824,0.3020845949649811,0.2887684106826782,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.7374051213264465,0.1830536723136901,0.8357875943183899,291.06793212890625,291.1499938964844,286.47320556640625,285.8017578125,291.0756530761719,296.8599853515625,291.0683288574219,1.0,0.4169220924377441,1.0,1.0,0.5279019474983215,1.0,-2.178895711898804,1.2137320041656494,0.9651638269424438,0.702574610710144,0.0,0.0,0.0,85.53761291503906,46.0,12.495091438293455,-0.0,905.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.7430731058120728,0.1876422315835952,0.171472281217575,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.8960348963737488,0.3337558507919311,0.3186341524124145,296.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.849111020565033,0.283728688955307,0.200455293059349,296.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.8665499687194824,0.3020845949649811,0.2887684106826782,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.7374051213264465,0.1830536723136901,0.8357875943183899,291.06793212890625,291.1499938964844,286.47320556640625,285.8017578125,291.0756530761719,296.8599853515625,291.0683288574219,1.0,0.4169220924377441,1.0,1.0,0.5279019474983215,1.0,-2.178895711898804,1.2137320041656494,0.9651638269424438,0.702574610710144,0.0,0.0,0.0,85.53761291503906,46.0,12.495091438293455,-0.0,905.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.7604678273200989,0.0,0.1675739884376526,296.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.9217763543128968,0.0,0.3132506012916565,296.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.8708205819129944,0.0,0.1968391239643097,296.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.8893908858299255,0.0,0.2835675776004791,296.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.7544781565666199,0.0,0.8170575499534607,291.0790405273437,294.1499938964844,286.45001220703125,285.7951965332031,291.08905029296875,296.8587341308594,291.0795593261719,0.0,0.0,1.0,1.0,0.5318100452423096,1.0,-2.134658098220825,1.183549165725708,0.9511090517044068,0.6824153065681458,0.0,0.0,0.0,75.2124252319336,60.0,15.024799346923828,-0.0,825.9609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.7604678273200989,0.0,0.1675739884376526,296.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.9217763543128968,0.0,0.3132506012916565,296.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.8708205819129944,0.0,0.1968391239643097,296.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.8893908858299255,0.0,0.2835675776004791,296.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.7544781565666199,0.0,0.8170575499534607,291.0790405273437,294.1499938964844,286.45001220703125,285.7951965332031,291.08905029296875,296.8587341308594,291.0795593261719,0.0,0.0,1.0,1.0,0.5318100452423096,1.0,-2.134658098220825,1.183549165725708,0.9511090517044068,0.6824153065681458,0.0,0.0,0.0,75.2124252319336,60.0,15.024799346923828,-0.0,825.9609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.0007432642159983,297.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,0.0013167929137125,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.0008376402547582,296.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.0012007061159238,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0036349962465465,291.2447814941406,294.1499938964844,286.4302978515625,285.7915344238281,290.20574951171875,294.6571350097656,291.1135559082031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7190860509872437,1.0,-0.0003883359313476,0.0072086225263774,-0.0068202866241335,-0.0186591278761625,0.0,0.0,0.0,-0.0041534015908837,60.0,-22.997142791748047,-0.0,-5.873539521417115e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.0007432642159983,297.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,0.0013167929137125,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.0008376402547582,296.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.0012007061159238,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0036349962465465,291.2447814941406,294.1499938964844,286.4302978515625,285.7915344238281,290.20574951171875,294.6571350097656,291.1135559082031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7190860509872437,1.0,-0.0003883359313476,0.0072086225263774,-0.0068202866241335,-0.0186591278761625,0.0,0.0,0.0,-0.0041534015908837,60.0,-22.997142791748047,-0.0,-5.873539521417115e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,0.0001259323908016,297.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,0.0001493382296757,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,0.0001060751164914,297.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421264648437,0.0,0.0,0.0001457028993172,297.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,0.0006266236887313,291.2911071777344,294.1499938964844,286.420654296875,285.7898254394531,290.06402587890625,293.1458740234375,291.1059875488281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8127239942550659,1.0,0.0153960641473531,0.0009361523552797,-0.0163322165608406,-0.0214832331985235,0.0,0.0,0.0,0.0768720954656601,60.0,-18.794788360595703,-0.0,-1.3071324644897686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.623779296875,0.0,0.0,9.893081005429848e-05,297.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317443847656,0.0,0.0,0.0001046310717356,297.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.64141845703125,0.0,0.0,7.716591062489897e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.62811279296875,0.0,0.0,0.0001045327881001,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288146972656,0.0,0.0,0.0004941141814924,293.1961975097656,294.1499938964844,286.4111328125,285.78814697265625,289.7393798828125,291.6392822265625,291.1748962402344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.906361997127533,1.0,-0.0010558103676885,0.0011127643520012,-5.695397703675553e-05,-0.0255535300821065,0.0,0.0,0.0,-0.0097384266555309,60.0,-40.200042724609375,-0.0,-7.593968121000216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62530517578125,0.0,0.0,9.845454042078929e-05,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332702636719,0.0,0.0,0.0001036900430335,297.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6428527832031,0.0,0.0,7.658190588699654e-05,297.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.629638671875,0.0,0.0,0.0001036872854456,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6303405761719,0.0,0.0,0.0004917990881949,293.1930847167969,294.1499938964844,286.4017639160156,285.7865600585937,289.7082214355469,290.5699462890625,291.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491703869774,5.031306216096709e-08,0.0010491200955584,-0.0268367119133472,0.0,0.0,0.0,-0.0101165659725666,60.0,-17.228309631347656,-0.0,-7.505065724444648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62677001953125,0.0,0.0,9.850387868937104e-05,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346740722656,0.0,0.0,0.0001037296606227,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441955566406,0.0,0.0,7.661428389837965e-05,297.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310729980469,0.0,0.0,0.0001037295878631,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317443847656,0.0,0.0,0.0004920473438687,293.1898498535156,294.1499938964844,286.3924865722656,285.7850036621094,289.6773376464844,289.7084655761719,291.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496671311557,1.068311661356347e-08,0.0010496564209461,-0.0270267128944396,0.0,0.0,0.0,-0.0101517373695969,60.0,-8.418359756469727,-0.0,-7.512128519238105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.6286926269531,0.0,0.0,9.860345744527876e-05,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365051269531,0.0,0.0,0.0001038343689288,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459655761719,0.0,0.0,7.66916637076065e-05,297.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329650878906,0.0,0.0,0.000103834332549,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336364746094,0.0,0.0,0.0004925447283312,293.18505859375,294.1499938964844,286.3794250488281,285.7828674316406,289.6332397460937,288.7631225585937,291.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.0796075144980932e-08,0.0010507158003747,-0.0273222997784614,0.0,0.0,0.0,-0.0102082090452313,60.0,-4.5520853996276855,-0.0,-7.527302159360262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62939453125,0.0,0.0,9.86448721960187e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,0.0001038779882946,297.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465759277344,0.0,0.0,7.672387437196448e-05,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336364746094,0.0,0.0,0.0001038779446389,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343078613281,0.0,0.0,0.0004927516565658,293.1831359863281,294.1499938964844,286.3743591308594,285.78204345703125,289.6160583496094,288.4686279296875,291.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511674918234,1.0842969189184261e-08,0.0010511566651985,-0.0274450089782476,0.0,0.0,0.0,-0.0102316588163375,60.0,-4.070216655731201,-0.0,-7.533621015909375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307067871094,0.0,0.0,9.873077215161176e-05,297.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.638427734375,0.0,0.0,0.0001039684429997,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.64776611328125,0.0,0.0,7.679068221477792e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6349182128906,0.0,0.0,0.000103968392068,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355895996094,0.0,0.0,0.0004931807052344,293.17919921875,294.1499938964844,286.3643798828125,285.7804260253906,289.58209228515625,287.9804382324219,291.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520819341763,1.0940240713352978e-08,0.0010520709911361,-0.0276995357125997,0.0,0.0,0.0,-0.0102802980691194,60.0,-3.634365081787109,-0.0,-7.546734082097829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.63165283203125,0.0,0.0,9.880135621642694e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,0.0001040427669067,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64862060546875,0.0,0.0,7.684558659093454e-05,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358337402344,0.0,0.0,0.000104042723251,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365051269531,0.0,0.0,0.0004935332690365,293.176025390625,294.1499938964844,286.35662841796875,285.7791748046875,289.5555114746094,287.6708679199219,291.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528333950787,1.1020181212018088e-08,0.0010528224520385,-0.0279087107628583,0.0,0.0,0.0,-0.010320272296667,60.0,-3.5002832412719727,-0.0,-7.557518699741196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,9.897075506160036e-05,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64111328125,0.0,0.0,0.0001042211515596,297.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502685546875,0.0,0.0,7.697733963141218e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,0.0001042211079038,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383056640625,0.0,0.0,0.0004943794920109,293.16851806640625,294.1499938964844,286.3393249511719,285.7763977050781,289.4956970214844,287.1613464355469,291.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546369012445,1.1212035744279092e-08,0.0010546257253736,-0.0284107066690921,0.0,0.0,0.0,-0.0104162078350782,60.0,-3.454433917999268,-0.0,-7.583434324942574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,9.897075506160036e-05,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64111328125,0.0,0.0,0.0001042211515596,297.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502685546875,0.0,0.0,7.697733963141218e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,0.0001042211079038,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383056640625,0.0,0.0,0.0004943794920109,293.16851806640625,294.1499938964844,286.3393249511719,285.7763977050781,289.4956970214844,287.1613464355469,291.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546369012445,1.1212035744279092e-08,0.0010546257253736,-0.0284107066690921,0.0,0.0,0.0,-0.0104162078350782,60.0,-3.454433917999268,-0.0,-7.583434324942574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6350402832031,0.0,0.0,9.91505294223316e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6425170898437,0.0,0.0,0.0001044104647007,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65155029296875,0.0,0.0,7.711716170888394e-05,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391296386719,0.0,0.0,0.000104410421045,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397705078125,0.0,0.0,0.0004952774615958,293.16070556640625,294.1499938964844,286.3223876953125,285.77362060546875,289.4365234375,286.83660888671875,291.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565511183813,1.1415653311530605e-08,0.0010565397096797,-0.0289434604346752,0.0,0.0,0.0,-0.0105180256068706,60.0,-3.464790344238281,-0.0,-7.610986330064409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6350402832031,0.0,0.0,9.91505294223316e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6425170898437,0.0,0.0,0.0001044104647007,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65155029296875,0.0,0.0,7.711716170888394e-05,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391296386719,0.0,0.0,0.000104410421045,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397705078125,0.0,0.0,0.0004952774615958,293.16070556640625,294.1499938964844,286.3223876953125,285.77362060546875,289.4365234375,286.83660888671875,291.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565511183813,1.1415653311530605e-08,0.0010565397096797,-0.0289434604346752,0.0,0.0,0.0,-0.0105180256068706,60.0,-3.464790344238281,-0.0,-7.610986330064409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356506347656,0.0,0.0,9.924350160872564e-05,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430969238281,0.0,0.0,0.0001045083627104,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6520690917969,0.0,0.0,7.71894701756537e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,0.0001045083190547,297.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6403503417969,0.0,0.0,0.0004957419005222,293.1566467285156,294.1499938964844,286.3140563964844,285.772216796875,289.4072265625,286.7222595214844,291.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575409978628,1.1520955744970252e-08,0.0010575294727459,-0.0292189680039882,0.0,0.0,0.0,-0.0105706807225942,60.0,-3.4725217819213867,-0.0,-7.625255449283942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361999511719,0.0,0.0,9.933800174621864e-05,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435852050781,0.0,0.0,0.0001046078759827,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524963378906,0.0,0.0,7.726297189947218e-05,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402282714844,0.0,0.0,0.0001046078396029,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.640869140625,0.0,0.0,0.0004962139646522,293.1524963378906,294.1499938964844,286.3058166503906,285.7707824707031,289.3780822753906,286.6304931640625,291.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585472919046,1.162799900811251e-08,0.0010585356503725,-0.0294990241527557,0.0,0.0,0.0,-0.0106242075562477,60.0,-3.480487108230591,-0.0,-7.639773258460991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63702392578125,0.0,0.0,9.953028347808868e-05,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,0.0001048103586072,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531066894531,0.0,0.0,7.74125219322741e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409912109375,0.0,0.0,0.0001048103149514,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416015625,0.0,0.0,0.000497174449265,293.1439819335937,294.1499938964844,286.2894897460937,285.7678527832031,289.3203125,286.4967346191406,291.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605946881696,1.1845796343834536e-08,0.0010605828138068,-0.0300688203424215,0.0,0.0,0.0,-0.0107331154868006,60.0,-3.496591091156006,-0.0,-7.669355994721627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63702392578125,0.0,0.0,9.953028347808868e-05,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,0.0001048103586072,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531066894531,0.0,0.0,7.74125219322741e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409912109375,0.0,0.0,0.0001048103149514,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416015625,0.0,0.0,0.000497174449265,293.1439819335937,294.1499938964844,286.2894897460937,285.7678527832031,289.3203125,286.4967346191406,291.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605946881696,1.1845796343834536e-08,0.0010605828138068,-0.0300688203424215,0.0,0.0,0.0,-0.0107331154868006,60.0,-3.496591091156006,-0.0,-7.669355994721627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,9.97245151665993e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446838378906,0.0,0.0,0.0001050148857757,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65338134765625,0.0,0.0,7.75635926402174e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64141845703125,0.0,0.0,0.0001050148493959,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420288085937,0.0,0.0,0.0004981446545571,293.1351318359375,294.1499938964844,286.2734680175781,285.7647705078125,289.26318359375,286.4085388183594,291.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626629227772,1.2065805243821616e-08,0.0010626508155837,-0.0306443758308887,0.0,0.0,0.0,-0.0108431298285722,60.0,-3.512667894363404,-0.0,-7.69929613397835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,9.97245151665993e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446838378906,0.0,0.0,0.0001050148857757,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65338134765625,0.0,0.0,7.75635926402174e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64141845703125,0.0,0.0,0.0001050148493959,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420288085937,0.0,0.0,0.0004981446545571,293.1351318359375,294.1499938964844,286.2734680175781,285.7647705078125,289.26318359375,286.4085388183594,291.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626629227772,1.2065805243821616e-08,0.0010626508155837,-0.0306443758308887,0.0,0.0,0.0,-0.0108431298285722,60.0,-3.512667894363404,-0.0,-7.69929613397835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376342773437,0.0,0.0,9.99178082565777e-05,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6447448730469,0.0,0.0,0.0001052184379659,297.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533203125,0.0,0.0,7.771392847644165e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415100097656,0.0,0.0,0.0001052184015861,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421203613281,0.0,0.0,0.0004991102032363,293.1259765625,294.1499938964844,286.25762939453125,285.7614440917969,289.20672607421875,286.3490295410156,291.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647212620824,1.2284758099667671e-08,0.0010647089220583,-0.0312171392142772,0.0,0.0,0.0,-0.0109526151791214,60.0,-3.528607130050659,-0.0,-7.729151008106784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
