time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376342773437,0.0,0.0,9.99178082565777e-05,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6447448730469,0.0,0.0,0.0001052184379659,297.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533203125,0.0,0.0,7.771392847644165e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415100097656,0.0,0.0,0.0001052184015861,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421203613281,0.0,0.0,0.0004991102032363,293.1259765625,294.1499938964844,286.25762939453125,285.7614440917969,289.20672607421875,286.3490295410156,291.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647212620824,1.2284758099667671e-08,0.0010647089220583,-0.0312171392142772,0.0,0.0,0.0,-0.0109526151791214,60.0,-3.528607130050659,-0.0,-7.729151008106784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.637451171875,0.0,0.0,0.0001001073760562,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444702148437,0.0,0.0,0.000105418061139,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529235839844,0.0,0.0,7.786136848153546e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412658691406,0.0,0.0,0.0001054180174833,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418762207031,0.0,0.0,0.000500057125464,293.1164855957031,294.1499938964844,286.24200439453125,285.75787353515625,289.15093994140625,286.3070983886719,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667397873476,1.2499483226235952e-08,0.0010667273309081,-0.0317788124084472,0.0,0.0,0.0,-0.0110599873587489,60.0,-3.544341802597046,-0.0,-7.758485054409905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.637451171875,0.0,0.0,0.0001001073760562,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444702148437,0.0,0.0,0.000105418061139,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529235839844,0.0,0.0,7.786136848153546e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412658691406,0.0,0.0,0.0001054180174833,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418762207031,0.0,0.0,0.000500057125464,293.1164855957031,294.1499938964844,286.24200439453125,285.75787353515625,289.15093994140625,286.3070983886719,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667397873476,1.2499483226235952e-08,0.0010667273309081,-0.0317788124084472,0.0,0.0,0.0,-0.0110599873587489,60.0,-3.544341802597046,-0.0,-7.758485054409905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372375488281,0.0,0.0,0.0001001999262371,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441955566406,0.0,0.0,0.0001055155153153,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.652587890625,0.0,0.0,7.793334953021258e-05,297.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410217285156,0.0,0.0,0.0001055154716596,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416320800781,0.0,0.0,0.000500519410707,293.11163330078125,294.1499938964844,286.2342529296875,285.7559814453125,289.123291015625,286.29052734375,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677252430468,1.2604311372399481e-08,0.0010677126701921,-0.0320530086755752,0.0,0.0,0.0,-0.0111124059185385,60.0,-3.5521109104156494,-0.0,-7.772826648988487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369323730469,0.0,0.0,0.0001002905628411,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.64385986328125,0.0,0.0,0.0001056109613273,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6521911621094,0.0,0.0,7.80038462835364e-05,297.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407165527344,0.0,0.0,0.0001056109249475,297.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64129638671875,0.0,0.0,0.0005009722081013,293.1067199707031,294.1499938964844,286.2265014648437,285.75396728515625,289.0958251953125,286.2759704589844,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686903260648,1.2706977692289456e-08,0.0010686776367947,-0.0323215462267398,0.0,0.0,0.0,-0.0111637441441416,60.0,-3.559807538986206,-0.0,-7.786884737015498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361389160156,0.0,0.0,0.0001004649893729,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429443359375,0.0,0.0,0.0001057946356013,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,7.813950651325285e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63983154296875,0.0,0.0,0.0001057945992215,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64044189453125,0.0,0.0,0.0005018434603698,293.0966796875,294.1499938964844,286.21112060546875,285.74969482421875,289.0413513183594,286.2510681152344,291.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705476161092,1.2904540547253872e-08,0.0010705346940085,-0.0328382700681686,0.0,0.0,0.0,-0.0112625332549214,60.0,-3.5749590396881104,-0.0,-7.81397275773088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361389160156,0.0,0.0,0.0001004649893729,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429443359375,0.0,0.0,0.0001057946356013,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,7.813950651325285e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63983154296875,0.0,0.0,0.0001057945992215,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64044189453125,0.0,0.0,0.0005018434603698,293.0966796875,294.1499938964844,286.21112060546875,285.74969482421875,289.0413513183594,286.2510681152344,291.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705476161092,1.2904540547253872e-08,0.0010705346940085,-0.0328382700681686,0.0,0.0,0.0,-0.0112625332549214,60.0,-3.5749590396881104,-0.0,-7.81397275773088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63543701171875,0.0,0.0,0.000100571058283,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6422119140625,0.0,0.0,0.0001059063361026,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6503601074219,0.0,0.0,7.822200859664008e-05,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391296386719,0.0,0.0,0.0001059062924468,297.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,0.0005023733247071,293.090087890625,294.1499938964844,286.2013244628906,285.7467041015625,289.0068664550781,286.2373352050781,291.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716769611462,1.302468000119461e-08,0.0010716639226302,-0.033152487128973,0.0,0.0,0.0,-0.011322608217597,60.0,-3.5844616889953613,-0.0,-7.830468007341551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.635009765625,0.0,0.0,0.0001006285965559,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6417236328125,0.0,0.0,0.0001059669230016,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6498718261719,0.0,0.0,7.826676301192492e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.638671875,0.0,0.0,0.0001059668866218,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6392517089844,0.0,0.0,0.0005026607541367,293.0863342285156,294.1499938964844,286.1958312988281,285.7449645996094,288.987548828125,286.23004150390625,291.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072289654985,1.3089850980918529e-08,0.001072276616469,-0.0333229303359985,0.0,0.0,0.0,-0.0113551970571279,60.0,-3.5897409915924072,-0.0,-7.839423687983071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63360595703125,0.0,0.0,0.0001007797254715,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402282714844,0.0,0.0,0.0001061260700225,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.64825439453125,0.0,0.0,7.838430610718206e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,0.0001061260336427,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,0.0005034156492911,293.07574462890625,294.1499938964844,286.1805725097656,285.73974609375,288.93438720703125,286.2113037109375,291.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738987475633,1.3261011844178938e-08,0.0010738854762166,-0.0337705612182617,0.0,0.0,0.0,-0.0114407856017351,60.0,-3.6041204929351807,-0.0,-7.862967521532482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63360595703125,0.0,0.0,0.0001007797254715,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402282714844,0.0,0.0,0.0001061260700225,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.64825439453125,0.0,0.0,7.838430610718206e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,0.0001061260336427,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,0.0005034156492911,293.07574462890625,294.1499938964844,286.1805725097656,285.73974609375,288.93438720703125,286.2113037109375,291.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738987475633,1.3261011844178938e-08,0.0010738854762166,-0.0337705612182617,0.0,0.0,0.0,-0.0114407856017351,60.0,-3.6041204929351807,-0.0,-7.862967521532482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63189697265625,0.0,0.0,0.0001009171683108,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.638427734375,0.0,0.0,0.0001062707960954,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463317871094,0.0,0.0,7.849120447644964e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63543701171875,0.0,0.0,0.0001062707597156,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360168457031,0.0,0.0,0.0005041022086516,293.0649108886719,294.1499938964844,286.1653137207031,285.7339782714844,288.8818664550781,286.19390869140625,291.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075361855328,1.3416653565911929e-08,0.001075348467566,-0.0341775901615619,0.0,0.0,0.0,-0.0115186125040054,60.0,-3.618067741394043,-0.0,-7.884408148584043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63189697265625,0.0,0.0,0.0001009171683108,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.638427734375,0.0,0.0,0.0001062707960954,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463317871094,0.0,0.0,7.849120447644964e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63543701171875,0.0,0.0,0.0001062707597156,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360168457031,0.0,0.0,0.0005041022086516,293.0649108886719,294.1499938964844,286.1653137207031,285.7339782714844,288.8818664550781,286.19390869140625,291.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075361855328,1.3416653565911929e-08,0.001075348467566,-0.0341775901615619,0.0,0.0,0.0,-0.0115186125040054,60.0,-3.618067741394043,-0.0,-7.884408148584043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63092041015625,0.0,0.0,0.0001009804982459,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374206542969,0.0,0.0,0.0001063374875229,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452941894531,0.0,0.0,7.854045543354005e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63446044921875,0.0,0.0,0.0001063374438672,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.635009765625,0.0,0.0,0.0005044185672886,293.05938720703125,294.1499938964844,286.1576538085937,285.7308654785156,288.8558349609375,286.185546875,291.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760360164567,1.3488367756053776e-08,0.0010760225122794,-0.0343651250004768,0.0,0.0,0.0,-0.011554473079741,60.0,-3.624872922897339,-0.0,-7.894296771837618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298828125,0.0,0.0,0.0001010401538223,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363525390625,0.0,0.0,0.000106400308141,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441650390625,0.0,0.0,7.85868542152457e-05,297.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6333923339844,0.0,0.0,0.0001064002644852,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.63397216796875,0.0,0.0,0.0005047165323048,293.0538330078125,294.1499938964844,286.1499938964844,285.72760009765625,288.8299865722656,286.17730712890625,291.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766710620373,1.3555918165764073e-08,0.0010766574414446,-0.0345417708158493,0.0,0.0,0.0,-0.0115882512181997,60.0,-3.631569862365722,-0.0,-7.903616960902583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62762451171875,0.0,0.0,0.0001011596323223,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340026855469,0.0,0.0,0.0001065261167241,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416931152344,0.0,0.0,7.867978274589404e-05,297.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.631103515625,0.0,0.0,0.0001065260803443,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63165283203125,0.0,0.0,0.0005053133354522,293.0425109863281,294.1499938964844,286.1346130371094,285.7205505371094,288.7787475585937,286.1611633300781,291.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779427830129,1.3691206390831212e-08,0.001077929046005,-0.034895546734333,0.0,0.0,0.0,-0.0116559015586972,60.0,-3.644792079925537,-0.0,-7.922299261053922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62762451171875,0.0,0.0,0.0001011596323223,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340026855469,0.0,0.0,0.0001065261167241,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416931152344,0.0,0.0,7.867978274589404e-05,297.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.631103515625,0.0,0.0,0.0001065260803443,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63165283203125,0.0,0.0,0.0005053133354522,293.0425109863281,294.1499938964844,286.1346130371094,285.7205505371094,288.7787475585937,286.1611633300781,291.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779427830129,1.3691206390831212e-08,0.001077929046005,-0.034895546734333,0.0,0.0,0.0,-0.0116559015586972,60.0,-3.644792079925537,-0.0,-7.922299261053922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6250915527344,0.0,0.0,0.000101283963886,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,0.0001066570475813,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63897705078125,0.0,0.0,7.877648749854416e-05,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6285095214844,0.0,0.0,0.0001066570112016,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6290588378906,0.0,0.0,0.0005059344111941,293.0309753417969,294.1499938964844,286.119140625,285.7127990722656,288.7281188964844,286.14520263671875,291.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792663088068,1.3831999545743656e-08,0.0010792524553835,-0.0352636985480785,0.0,0.0,0.0,-0.0117263030260801,60.0,-3.658236742019653,-0.0,-7.941766000385543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6250915527344,0.0,0.0,0.000101283963886,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,0.0001066570475813,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63897705078125,0.0,0.0,7.877648749854416e-05,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6285095214844,0.0,0.0,0.0001066570112016,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6290588378906,0.0,0.0,0.0005059344111941,293.0309753417969,294.1499938964844,286.119140625,285.7127990722656,288.7281188964844,286.14520263671875,291.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792663088068,1.3831999545743656e-08,0.0010792524553835,-0.0352636985480785,0.0,0.0,0.0,-0.0117263030260801,60.0,-3.658236742019653,-0.0,-7.941766000385543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222839355469,0.0,0.0,0.0001013924702419,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62847900390625,0.0,0.0,0.0001067713019438,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.635986328125,0.0,0.0,7.886088133091107e-05,297.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62567138671875,0.0,0.0,0.000106771265564,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6261901855469,0.0,0.0,0.0005064764409326,293.01922607421875,294.1499938964844,286.1034851074219,285.7042541503906,288.6781005859375,286.1292724609375,291.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804212652146,1.3954852384756578e-08,0.001080407295376,-0.0355849303305149,0.0,0.0,0.0,-0.0117877358570694,60.0,-3.671593189239502,-0.0,-7.958771419680488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222839355469,0.0,0.0,0.0001013924702419,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62847900390625,0.0,0.0,0.0001067713019438,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.635986328125,0.0,0.0,7.886088133091107e-05,297.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62567138671875,0.0,0.0,0.000106771265564,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6261901855469,0.0,0.0,0.0005064764409326,293.01922607421875,294.1499938964844,286.1034851074219,285.7042541503906,288.6781005859375,286.1292724609375,291.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804212652146,1.3954852384756578e-08,0.001080407295376,-0.0355849303305149,0.0,0.0,0.0,-0.0117877358570694,60.0,-3.671593189239502,-0.0,-7.958771419680488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192321777344,0.0,0.0,0.0001014740992104,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253356933594,0.0,0.0,0.000106857260107,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327514648437,0.0,0.0,7.892436406109482e-05,297.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62255859375,0.0,0.0,0.0001068572237272,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230773925781,0.0,0.0,0.0005068841855973,293.0072937011719,294.1499938964844,286.0876770019531,285.69488525390625,288.62872314453125,286.1133728027344,291.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812898399308,1.4047241592152204e-08,0.0010812757536768,-0.0358265005052089,0.0,0.0,0.0,-0.0118339341133832,60.0,-3.6843535900115967,-0.0,-7.971571847065206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192321777344,0.0,0.0,0.0001014740992104,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253356933594,0.0,0.0,0.000106857260107,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327514648437,0.0,0.0,7.892436406109482e-05,297.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62255859375,0.0,0.0,0.0001068572237272,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230773925781,0.0,0.0,0.0005068841855973,293.0072937011719,294.1499938964844,286.0876770019531,285.69488525390625,288.62872314453125,286.1133728027344,291.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812898399308,1.4047241592152204e-08,0.0010812757536768,-0.0358265005052089,0.0,0.0,0.0,-0.0118339341133832,60.0,-3.6843535900115967,-0.0,-7.971571847065206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175842285156,0.0,0.0,0.0001015037196339,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236877441406,0.0,0.0,0.0001068884594133,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310119628906,0.0,0.0,7.894740701885894e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62091064453125,0.0,0.0,0.0001068884230335,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214294433594,0.0,0.0,0.0005070321494713,293.001220703125,294.1499938964844,286.0796813964844,285.6898803710937,288.6042785644531,286.1053771972656,291.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816048597916,1.408075078757065e-08,0.0010815907735377,-0.0359141156077384,0.0,0.0,0.0,-0.0118506914004683,60.0,-3.690408706665039,-0.0,-7.97621666492887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61590576171875,0.0,0.0,0.0001015267698676,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219482421875,0.0,0.0,0.0001069127247319,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292419433594,0.0,0.0,7.896533497842029e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.61920166015625,0.0,0.0,0.0001069126883521,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6197204589844,0.0,0.0,0.0005071472842246,292.9951477050781,294.1499938964844,286.0716247558594,285.68463134765625,288.5799865722656,286.09735107421875,291.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818499140441,1.4106807277869391e-08,0.0010818358277902,-0.0359822437167167,0.0,0.0,0.0,-0.0118637206032872,60.0,-3.696266412734986,-0.0,-7.97982977474021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6123352050781,0.0,0.0,0.0001015561356325,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6182861328125,0.0,0.0,0.0001069436475518,297.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62548828125,0.0,0.0,7.898817420937121e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,0.000106943611172,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6160888671875,0.0,0.0,0.0005072939675301,292.9828186035156,294.1499938964844,286.0553283691406,285.6734619140625,288.5318298339844,286.08123779296875,291.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821615578606,1.41399585373847e-08,0.0010821474716067,-0.036068920046091,0.0,0.0,0.0,-0.0118802981451153,60.0,-3.707489728927612,-0.0,-7.984427696783315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6123352050781,0.0,0.0,0.0001015561356325,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6182861328125,0.0,0.0,0.0001069436475518,297.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62548828125,0.0,0.0,7.898817420937121e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,0.000106943611172,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6160888671875,0.0,0.0,0.0005072939675301,292.9828186035156,294.1499938964844,286.0553283691406,285.6734619140625,288.5318298339844,286.08123779296875,291.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821615578606,1.41399585373847e-08,0.0010821474716067,-0.036068920046091,0.0,0.0,0.0,-0.0118802981451153,60.0,-3.707489728927612,-0.0,-7.984427696783315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.609619140625,0.0,0.0,0.0001015662492136,297.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,0.0001069542995537,297.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6226501464844,0.0,0.0,7.899603951955214e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.61285400390625,0.0,0.0,0.0001069542631739,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.61334228515625,0.0,0.0,0.0005073444917798,292.9738464355469,294.1499938964844,286.0434265136719,285.664794921875,288.49755859375,286.0694885253906,291.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822684271261,1.4151326332978442e-08,0.0010822542244568,-0.0360986404120922,0.0,0.0,0.0,-0.0118859820067882,60.0,-3.715226411819458,-0.0,-7.986005101656701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6085510253906,0.0,0.0,0.0001015688612824,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.61444091796875,0.0,0.0,0.0001069570498657,297.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215209960937,0.0,0.0,7.89980695117265e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117553710937,0.0,0.0,0.0001069570134859,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6122436523437,0.0,0.0,0.0005073575302958,292.9703369140625,294.1499938964844,286.0387268066406,285.6612548828125,288.4842834472656,286.0649108886719,291.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082295901142,1.4154249328157677e-08,0.0010822818148881,-0.0361062847077846,0.0,0.0,0.0,-0.0118874441832304,60.0,-3.718197107315064,-0.0,-7.986410111016087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6045227050781,0.0,0.0,0.0001015727611957,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103210449219,0.0,0.0,0.0001069611535058,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6173400878906,0.0,0.0,7.900110358605161e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076965332031,0.0,0.0,0.000106961117126,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6081848144531,0.0,0.0,0.0005073770298622,292.95770263671875,294.1499938964844,286.02178955078125,285.64801025390625,288.43731689453125,286.0483703613281,291.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823362972587,1.4158534789032728e-08,0.0010823220945894,-0.0361174903810024,0.0,0.0,0.0,-0.0118895871564745,60.0,-3.7286899089813232,-0.0,-7.987004835285917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6045227050781,0.0,0.0,0.0001015727611957,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103210449219,0.0,0.0,0.0001069611535058,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6173400878906,0.0,0.0,7.900110358605161e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076965332031,0.0,0.0,0.000106961117126,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6081848144531,0.0,0.0,0.0005073770298622,292.95770263671875,294.1499938964844,286.02178955078125,285.64801025390625,288.43731689453125,286.0483703613281,291.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823362972587,1.4158534789032728e-08,0.0010823220945894,-0.0361174903810024,0.0,0.0,0.0,-0.0118895871564745,60.0,-3.7286899089813232,-0.0,-7.987004835285917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.60028076171875,0.0,0.0,0.0001015731686493,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.60601806640625,0.0,0.0,0.0001069615755113,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129150390625,0.0,0.0,7.900141645222902e-05,297.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033935546875,0.0,0.0,0.0001069615464075,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039123535156,0.0,0.0,0.0005073790671303,292.9449157714844,294.1499938964844,286.0044860839844,285.6336669921875,288.3909606933594,286.03155517578125,291.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823393240571,1.4158863415048016e-08,0.0010823251213878,-0.036118347197771,0.0,0.0,0.0,-0.0118897510692477,60.0,-3.739224433898926,-0.0,-7.987050310021004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.60028076171875,0.0,0.0,0.0001015731686493,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.60601806640625,0.0,0.0,0.0001069615755113,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129150390625,0.0,0.0,7.900141645222902e-05,297.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033935546875,0.0,0.0,0.0001069615464075,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039123535156,0.0,0.0,0.0005073790671303,292.9449157714844,294.1499938964844,286.0044860839844,285.6336669921875,288.3909606933594,286.03155517578125,291.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823393240571,1.4158863415048016e-08,0.0010823251213878,-0.036118347197771,0.0,0.0,0.0,-0.0118897510692477,60.0,-3.739224433898926,-0.0,-7.987050310021004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5980834960937,0.0,0.0,0.0001015730158542,297.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.603759765625,0.0,0.0,0.0001069614154403,297.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106262207031,0.0,0.0,7.90013000369072e-05,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011657714844,0.0,0.0,0.0001069613863364,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016845703125,0.0,0.0,0.0005073783104307,292.9384460449219,294.1499938964844,285.9956970214844,285.6260681152344,288.36798095703125,286.02301025390625,291.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823371121659,1.4158625383231538e-08,0.0010823229094967,-0.0361177250742912,0.0,0.0,0.0,-0.0118896327912807,60.0,-3.744572162628174,-0.0,-7.98701762505516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,0.0001015728994389,297.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,0.000106961291749,297.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083068847656,0.0,0.0,7.900120544945821e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989074707031,0.0,0.0,0.0001069612553692,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993957519531,0.0,0.0,0.0005073777283541,292.9319763183594,294.1499938964844,285.9867858886719,285.6181640625,288.3451538085937,286.0143737792969,291.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823352495208,1.4158426431265525e-08,0.0010823210468515,-0.0361172072589397,0.0,0.0,0.0,-0.0118895331397652,60.0,-3.749988317489624,-0.0,-7.986989913888466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,0.0001015730886138,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.59674072265625,0.0,0.0,0.0001069614881998,297.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034545898437,0.0,0.0,7.90013509686105e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942077636719,0.0,0.0,0.000106961459096,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946960449219,0.0,0.0,0.0005073786596767,292.9189147949219,294.1499938964844,285.9686279296875,285.6014099121094,288.29986572265625,285.9968566894531,291.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082336064428,1.4158516137285916e-08,0.0010823218617588,-0.0361174419522285,0.0,0.0,0.0,-0.0118895778432488,60.0,-3.761053323745728,-0.0,-7.987001993114974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,0.0001015730886138,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.59674072265625,0.0,0.0,0.0001069614881998,297.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034545898437,0.0,0.0,7.90013509686105e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942077636719,0.0,0.0,0.000106961459096,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946960449219,0.0,0.0,0.0005073786596767,292.9189147949219,294.1499938964844,285.9686279296875,285.6014099121094,288.29986572265625,285.9968566894531,291.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082336064428,1.4158516137285916e-08,0.0010823218617588,-0.0361174419522285,0.0,0.0,0.0,-0.0118895778432488,60.0,-3.761053323745728,-0.0,-7.987001993114974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863037109375,0.0,0.0,0.0001015734524116,297.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.591796875,0.0,0.0,0.0001069618738256,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59844970703125,0.0,0.0,7.900163473095745e-05,297.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892944335937,0.0,0.0,0.0001069618374458,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897827148437,0.0,0.0,0.0005073804641142,292.90576171875,294.1499938964844,285.95001220703125,285.5834045410156,288.2550964355469,285.9789123535156,291.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823387419804,1.4158802130737058e-08,0.0010823246557265,-0.0361181870102882,0.0,0.0,0.0,-0.0118897203356027,60.0,-3.772491693496704,-0.0,-7.987041783508175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863037109375,0.0,0.0,0.0001015734524116,297.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.591796875,0.0,0.0,0.0001069618738256,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59844970703125,0.0,0.0,7.900163473095745e-05,297.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892944335937,0.0,0.0,0.0001069618374458,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897827148437,0.0,0.0,0.0005073804641142,292.90576171875,294.1499938964844,285.95001220703125,285.5834045410156,288.2550964355469,285.9789123535156,291.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823387419804,1.4158802130737058e-08,0.0010823246557265,-0.0361181870102882,0.0,0.0,0.0,-0.0118897203356027,60.0,-3.772491693496704,-0.0,-7.987041783508175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001015588277368,297.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867004394531,0.0,0.0,0.0001069464706233,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932312011719,0.0,0.0,7.899026240920648e-05,297.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.584228515625,0.0,0.0,0.0001069464415195,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846862792969,0.0,0.0,0.0005073074134998,292.8924560546875,294.1499938964844,285.9309387207031,285.5637512207031,288.2108154296875,285.9605407714844,291.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821818141266,1.4142100823733017e-08,0.0010821677278727,-0.0360745228826999,0.0,0.0,0.0,-0.0118813700973987,60.0,-3.7839980125427246,-0.0,-7.984724703646864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001015588277368,297.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867004394531,0.0,0.0,0.0001069464706233,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932312011719,0.0,0.0,7.899026240920648e-05,297.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.584228515625,0.0,0.0,0.0001069464415195,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846862792969,0.0,0.0,0.0005073074134998,292.8924560546875,294.1499938964844,285.9309387207031,285.5637512207031,288.2108154296875,285.9605407714844,291.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821818141266,1.4142100823733017e-08,0.0010821677278727,-0.0360745228826999,0.0,0.0,0.0,-0.0118813700973987,60.0,-3.7839980125427246,-0.0,-7.984724703646864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
