time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760498046875,0.0,0.0,0.0001015095622278,297.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,0.0001068945857696,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5878601074219,0.0,0.0,7.895193994045258e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5789489746094,0.0,0.0,0.0001068945566657,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57940673828125,0.0,0.0,0.0005070613115094,292.87908935546875,294.1499938964844,285.9115295410156,285.542236328125,288.1670227050781,285.9418029785156,291.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816557332873,1.4086127819723517e-08,0.0010816416470333,-0.0359281748533248,0.0,0.0,0.0,-0.0118533819913864,60.0,-3.794907569885254,-0.0,-7.976962024258685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760498046875,0.0,0.0,0.0001015095622278,297.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,0.0001068945857696,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5878601074219,0.0,0.0,7.895193994045258e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5789489746094,0.0,0.0,0.0001068945566657,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57940673828125,0.0,0.0,0.0005070613115094,292.87908935546875,294.1499938964844,285.9115295410156,285.542236328125,288.1670227050781,285.9418029785156,291.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816557332873,1.4086127819723517e-08,0.0010816416470333,-0.0359281748533248,0.0,0.0,0.0,-0.0118533819913864,60.0,-3.794907569885254,-0.0,-7.976962024258685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733642578125,0.0,0.0,0.0001014629815472,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57867431640625,0.0,0.0,0.0001068455385393,297.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5850830078125,0.0,0.0,7.891571294749156e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57623291015625,0.0,0.0,0.0001068455094355,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766906738281,0.0,0.0,0.0005068286554887,292.8723449707031,294.1499938964844,285.9017028808594,285.5307922363281,288.1453552246094,285.93231201171875,291.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081158989109,1.403327321014558e-08,0.0010811450192704,-0.0357899777591228,0.0,0.0,0.0,-0.0118269519880414,60.0,-3.799801588058472,-0.0,-7.96963561811026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57061767578125,0.0,0.0,0.0001014040826703,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758972167969,0.0,0.0,0.0001067835182766,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.582275390625,0.0,0.0,7.886990351835266e-05,297.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5735168457031,0.0,0.0,0.0001067834818968,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,0.0005065344739705,292.8656005859375,294.1499938964844,285.8918151855469,285.5189819335937,288.1237487792969,285.9227600097656,291.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805312776938,1.3966449330382602e-08,0.0010805173078551,-0.0356152541935443,0.0,0.0,0.0,-0.0117935398593544,60.0,-3.804365873336792,-0.0,-7.960377246263307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,0.000101224410173,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5702819824219,0.0,0.0,0.0001065943069988,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765686035156,0.0,0.0,7.873016147641465e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5679016113281,0.0,0.0,0.000106594277895,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.568359375,0.0,0.0,0.0005056369700469,292.85205078125,294.1499938964844,285.8717956542969,285.4941101074219,288.0809631347656,285.9035339355469,291.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786155471578,1.3762667450123445e-08,0.0010786018101498,-0.0350824072957038,0.0,0.0,0.0,-0.0116916391998529,60.0,-3.81166672706604,-0.0,-7.932176515623723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,0.000101224410173,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5702819824219,0.0,0.0,0.0001065943069988,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765686035156,0.0,0.0,7.873016147641465e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5679016113281,0.0,0.0,0.000106594277895,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.568359375,0.0,0.0,0.0005056369700469,292.85205078125,294.1499938964844,285.8717956542969,285.4941101074219,288.0809631347656,285.9035339355469,291.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786155471578,1.3762667450123445e-08,0.0010786018101498,-0.0350824072957038,0.0,0.0,0.0,-0.0116916391998529,60.0,-3.81166672706604,-0.0,-7.932176515623723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604858398437,0.0,0.0,0.0001010217165458,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,0.0001063808595063,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718688964844,0.0,0.0,7.857250602683052e-05,297.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56329345703125,0.0,0.0,0.0001063808304024,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5637512207031,0.0,0.0,0.0005046244477853,292.8411865234375,294.1499938964844,285.8556213378906,285.47314453125,288.04718017578125,285.8880615234375,291.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764548787847,1.3532813092353992e-08,0.0010764413746073,-0.0344813540577888,0.0,0.0,0.0,-0.011576703749597,60.0,-3.815406560897827,-0.0,-7.90042804510449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.559326171875,0.0,0.0,0.0001009660772979,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5644836425781,0.0,0.0,0.0001063222662196,297.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,7.852922863094136e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621337890625,0.0,0.0,0.0001063222371158,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.56256103515625,0.0,0.0,0.0005043465062044,292.83843994140625,294.1499938964844,285.8515319824219,285.4677734375,288.03875732421875,285.8841857910156,291.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758618591353,1.3469722226489012e-08,0.0010758483549579,-0.0343163684010505,0.0,0.0,0.0,-0.0115451551973819,60.0,-3.81613564491272,-0.0,-7.891724607134165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.553466796875,0.0,0.0,0.0001006764214253,297.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585327148437,0.0,0.0,0.0001060172435245,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5646667480469,0.0,0.0,7.830393587937579e-05,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55621337890625,0.0,0.0,0.0001060172144207,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5566711425781,0.0,0.0,0.0005028995801694,292.8247985839844,294.1499938964844,285.8310546875,285.4400939941406,287.9970397949219,285.8647155761719,291.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727744083851,1.3141272958705486e-08,0.0010727612534537,-0.033457413315773,0.0,0.0,0.0,-0.0113809173926711,60.0,-3.818856000900269,-0.0,-7.84649287766115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.553466796875,0.0,0.0,0.0001006764214253,297.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585327148437,0.0,0.0,0.0001060172435245,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5646667480469,0.0,0.0,7.830393587937579e-05,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55621337890625,0.0,0.0,0.0001060172144207,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5566711425781,0.0,0.0,0.0005028995801694,292.8247985839844,294.1499938964844,285.8310546875,285.4400939941406,287.9970397949219,285.8647155761719,291.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727744083851,1.3141272958705486e-08,0.0010727612534537,-0.033457413315773,0.0,0.0,0.0,-0.0113809173926711,60.0,-3.818856000900269,-0.0,-7.84649287766115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5474548339844,0.0,0.0,0.000100364566606,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5524597167969,0.0,0.0,0.0001056888431776,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585021972656,0.0,0.0,7.806138455634937e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5501708984375,0.0,0.0,0.0001056888140738,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,0.0005013418267481,292.8111267089844,294.1499938964844,285.8103942871094,285.4112243652344,287.95587158203125,285.8451843261719,291.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694502852857,1.2787670478076052e-08,0.0010694374796003,-0.0325325988233089,0.0,0.0,0.0,-0.0112041002139449,60.0,-3.820532560348511,-0.0,-7.797942913612135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5474548339844,0.0,0.0,0.000100364566606,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5524597167969,0.0,0.0,0.0001056888431776,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585021972656,0.0,0.0,7.806138455634937e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5501708984375,0.0,0.0,0.0001056888140738,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,0.0005013418267481,292.8111267089844,294.1499938964844,285.8103942871094,285.4112243652344,287.95587158203125,285.8451843261719,291.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694502852857,1.2787670478076052e-08,0.0010694374796003,-0.0325325988233089,0.0,0.0,0.0,-0.0112041002139449,60.0,-3.820532560348511,-0.0,-7.797942913612135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444030761719,0.0,0.0,0.000100194105471,297.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54937744140625,0.0,0.0,0.0001055093453032,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5553894042969,0.0,0.0,7.792880933266133e-05,297.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.547119140625,0.0,0.0,0.0001055093161994,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.54754638671875,0.0,0.0,0.0005004903650842,292.8042907714844,294.1499938964844,285.79998779296875,285.3963928222656,287.9354858398437,285.8353881835937,291.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676338570192,1.2594401965770885e-08,0.0010676212841644,-0.0320270881056785,0.0,0.0,0.0,-0.0111074596643447,60.0,-3.8209824562072754,-0.0,-7.771470222905918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54132080078125,0.0,0.0,0.0001000105185084,297.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462646484375,0.0,0.0,0.0001053160158335,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5522155761719,0.0,0.0,7.778601866448298e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54400634765625,0.0,0.0,0.0001053159867296,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54443359375,0.0,0.0,0.0004995733033865,292.7974548339844,294.1499938964844,285.78955078125,285.3812866210937,287.91522216796875,285.8255920410156,291.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656769154593,1.2386250247686805e-08,0.0010656645754352,-0.0314826220273971,0.0,0.0,0.0,-0.0110033741220831,60.0,-3.820988178253174,-0.0,-7.743008723082313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350646972656,0.0,0.0,9.96150993159972e-05,297.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399475097656,0.0,0.0,0.0001048996200552,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458374023437,0.0,0.0,7.747846393613145e-05,297.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377197265625,0.0,0.0,0.0001048995909513,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.53814697265625,0.0,0.0,0.0004975980846211,292.78375244140625,294.1499938964844,285.7685852050781,285.35040283203125,287.8750915527344,285.8060302734375,291.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614626808091,1.1937934196737388e-08,0.001061450690031,-0.030309859663248,0.0,0.0,0.0,-0.0107791973277926,60.0,-3.819916963577272,-0.0,-7.681887126409492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350646972656,0.0,0.0,9.96150993159972e-05,297.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399475097656,0.0,0.0,0.0001048996200552,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458374023437,0.0,0.0,7.747846393613145e-05,297.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377197265625,0.0,0.0,0.0001048995909513,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.53814697265625,0.0,0.0,0.0004975980846211,292.78375244140625,294.1499938964844,285.7685852050781,285.35040283203125,287.8750915527344,285.8060302734375,291.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614626808091,1.1937934196737388e-08,0.001061450690031,-0.030309859663248,0.0,0.0,0.0,-0.0107791973277926,60.0,-3.819916963577272,-0.0,-7.681887126409492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287170410156,0.0,0.0,9.918339492287488e-05,297.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.53350830078125,0.0,0.0,0.0001044450036715,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.539306640625,0.0,0.0,7.714269304415211e-05,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.53131103515625,0.0,0.0,0.0001044449745677,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53173828125,0.0,0.0,0.0004954416071996,292.7700500488281,294.1499938964844,285.7475280761719,285.3186950683594,287.83551025390625,285.7865295410156,291.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568615980446,1.1448486603171661e-08,0.001056850189343,-0.0290293619036674,0.0,0.0,0.0,-0.0105344522744417,60.0,-3.817273616790772,-0.0,-7.61543361704753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287170410156,0.0,0.0,9.918339492287488e-05,297.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.53350830078125,0.0,0.0,0.0001044450036715,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.539306640625,0.0,0.0,7.714269304415211e-05,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.53131103515625,0.0,0.0,0.0001044449745677,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53173828125,0.0,0.0,0.0004954416071996,292.7700500488281,294.1499938964844,285.7475280761719,285.3186950683594,287.83551025390625,285.7865295410156,291.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568615980446,1.1448486603171661e-08,0.001056850189343,-0.0290293619036674,0.0,0.0,0.0,-0.0105344522744417,60.0,-3.817273616790772,-0.0,-7.61543361704753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5222473144531,0.0,0.0,9.872778900898992e-05,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5269775390625,0.0,0.0,0.0001039652270264,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53271484375,0.0,0.0,7.678833208046854e-05,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248413085937,0.0,0.0,0.0001039651979226,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252380371094,0.0,0.0,0.0004931658040732,292.75634765625,294.1499938964844,285.72637939453125,285.2863464355469,287.7964172363281,285.76708984375,291.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520059149712,1.0931960225946112e-08,0.0010519949719309,-0.0276778675615787,0.0,0.0,0.0,-0.010276167653501,60.0,-3.813557147979736,-0.0,-7.545617108917213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5222473144531,0.0,0.0,9.872778900898992e-05,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5269775390625,0.0,0.0,0.0001039652270264,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53271484375,0.0,0.0,7.678833208046854e-05,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248413085937,0.0,0.0,0.0001039651979226,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252380371094,0.0,0.0,0.0004931658040732,292.75634765625,294.1499938964844,285.72637939453125,285.2863464355469,287.7964172363281,285.76708984375,291.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520059149712,1.0931960225946112e-08,0.0010519949719309,-0.0276778675615787,0.0,0.0,0.0,-0.010276167653501,60.0,-3.813557147979736,-0.0,-7.545617108917213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51568603515625,0.0,0.0,9.82539204414934e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203552246094,0.0,0.0,0.0001034662200254,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260009765625,0.0,0.0,7.641976844752207e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5182189941406,0.0,0.0,0.0001034661981975,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.51861572265625,0.0,0.0,0.0004907987313345,292.7427062988281,294.1499938964844,285.7052001953125,285.2534484863281,287.7579040527344,285.74786376953125,290.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046955701895,1.0394742844255234e-08,0.001046945224516,-0.0262720771133899,0.0,0.0,0.0,-0.0100075351074337,60.0,-3.80880618095398,-0.0,-7.47334354400664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51568603515625,0.0,0.0,9.82539204414934e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203552246094,0.0,0.0,0.0001034662200254,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260009765625,0.0,0.0,7.641976844752207e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5182189941406,0.0,0.0,0.0001034661981975,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.51861572265625,0.0,0.0,0.0004907987313345,292.7427062988281,294.1499938964844,285.7052001953125,285.2534484863281,287.7579040527344,285.74786376953125,290.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046955701895,1.0394742844255234e-08,0.001046945224516,-0.0262720771133899,0.0,0.0,0.0,-0.0100075351074337,60.0,-3.80880618095398,-0.0,-7.47334354400664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123596191406,0.0,0.0,9.801408305065706e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5170288085937,0.0,0.0,0.0001032136642606,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52264404296875,0.0,0.0,7.623322744620964e-05,297.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.514892578125,0.0,0.0,0.0001032136351568,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152893066406,0.0,0.0,0.0004896007012575,292.7358703613281,294.1499938964844,285.6946105957031,285.23681640625,287.73883056640625,285.73828125,290.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443995706737,1.0122843896454016e-08,0.0010443894425407,-0.0255605112761259,0.0,0.0,0.0,-0.0098715731874108,60.0,-3.806224822998047,-0.0,-7.43689696491856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.509033203125,0.0,0.0,9.777360537555067e-05,297.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5136413574219,0.0,0.0,0.0001029604245559,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.51922607421875,0.0,0.0,7.604618440382183e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51153564453125,0.0,0.0,0.0001029603954521,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119323730469,0.0,0.0,0.0004883994697593,292.72906494140625,294.1499938964844,285.6839904785156,285.2201232910156,287.7198791503906,285.728759765625,290.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418366873636,9.85021753052706e-09,0.0010418267920613,-0.0248470064252614,0.0,0.0,0.0,-0.0097352480515837,60.0,-3.8035459518432617,-0.0,-7.400441859317652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,9.729584417073056e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068664550781,0.0,0.0,0.0001024573211907,297.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.51239013671875,0.0,0.0,7.567459397250786e-05,297.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047912597656,0.0,0.0,0.0001024572920869,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50518798828125,0.0,0.0,0.000486012926558,292.7154541015625,294.1499938964844,285.6628112792969,285.1865234375,287.6822814941406,285.7098388671875,290.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367450304329,9.308598336588148e-09,0.0010367357172071,-0.0234293919056653,0.0,0.0,0.0,-0.0094644138589501,60.0,-3.798056364059448,-0.0,-7.328283402330271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,9.729584417073056e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068664550781,0.0,0.0,0.0001024573211907,297.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.51239013671875,0.0,0.0,7.567459397250786e-05,297.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047912597656,0.0,0.0,0.0001024572920869,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50518798828125,0.0,0.0,0.000486012926558,292.7154541015625,294.1499938964844,285.6628112792969,285.1865234375,287.6822814941406,285.7098388671875,290.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367450304329,9.308598336588148e-09,0.0010367357172071,-0.0234293919056653,0.0,0.0,0.0,-0.0094644138589501,60.0,-3.798056364059448,-0.0,-7.328283402330271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.496337890625,0.0,0.0,9.688678255770355e-05,297.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008239746094,0.0,0.0,0.0001020265553961,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062866210937,0.0,0.0,7.535643089795485e-05,297.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.498779296875,0.0,0.0,0.0001020265262923,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,0.0004839695757254,292.7035217285156,294.1499938964844,285.6441955566406,285.1568298339844,287.6496276855469,285.69342041015625,290.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323853930458,8.84485462648854e-09,0.0010323765454813,-0.0222154967486858,0.0,0.0,0.0,-0.0092325219884514,60.0,-3.793356418609619,-0.0,-7.266780954751084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955139160156,0.0,0.0,9.683194366516544e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5,0.0,0.0,0.0001019688061205,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054626464844,0.0,0.0,7.531378651037812e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979553222656,0.0,0.0,0.0001019687842926,297.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49835205078125,0.0,0.0,0.0004836956504732,292.701904296875,294.1499938964844,285.64166259765625,285.1527709960937,287.64520263671875,285.6911926269531,290.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318008717149,8.782690130715311e-09,0.0010317921405658,-0.0220527667552232,0.0,0.0,0.0,-0.0092014363035559,60.0,-3.792734861373901,-0.0,-7.258555712041925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886474609375,0.0,0.0,9.638625488150863e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930725097656,0.0,0.0,0.0001014994704746,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984436035156,0.0,0.0,7.496713078580797e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910583496094,0.0,0.0,0.0001014994413708,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.491455078125,0.0,0.0,0.0004814693238586,292.6883850097656,294.1499938964844,285.62060546875,285.1190185546875,287.6085510253906,285.6727294921875,290.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027051010169,8.277425855851561e-09,0.0010270427446812,-0.0207300633192062,0.0,0.0,0.0,-0.0089487815275788,60.0,-3.787766695022583,-0.0,-7.191879092260933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886474609375,0.0,0.0,9.638625488150863e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930725097656,0.0,0.0,0.0001014994704746,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984436035156,0.0,0.0,7.496713078580797e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910583496094,0.0,0.0,0.0001014994413708,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.491455078125,0.0,0.0,0.0004814693238586,292.6883850097656,294.1499938964844,285.62060546875,285.1190185546875,287.6085510253906,285.6727294921875,290.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027051010169,8.277425855851561e-09,0.0010270427446812,-0.0207300633192062,0.0,0.0,0.0,-0.0089487815275788,60.0,-3.787766695022583,-0.0,-7.191879092260933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.481689453125,0.0,0.0,9.596753807272762e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.486083984375,0.0,0.0,0.0001010585401672,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49139404296875,0.0,0.0,7.464146619895473e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841003417969,0.0,0.0,0.0001010585183394,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844665527344,0.0,0.0,0.000479377747979,292.6748962402344,294.1499938964844,285.5996398925781,285.0853576660156,287.5723571777344,285.654541015625,290.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225882288068,7.802742452156508e-09,0.0010225804289802,-0.0194873195141553,0.0,0.0,0.0,-0.0087114172056317,60.0,-3.783594131469727,-0.0,-7.129518309056948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.481689453125,0.0,0.0,9.596753807272762e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.486083984375,0.0,0.0,0.0001010585401672,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49139404296875,0.0,0.0,7.464146619895473e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841003417969,0.0,0.0,0.0001010585183394,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844665527344,0.0,0.0,0.000479377747979,292.6748962402344,294.1499938964844,285.5996398925781,285.0853576660156,287.5723571777344,285.654541015625,290.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225882288068,7.802742452156508e-09,0.0010225804289802,-0.0194873195141553,0.0,0.0,0.0,-0.0087114172056317,60.0,-3.783594131469727,-0.0,-7.129518309056948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47821044921875,0.0,0.0,9.57702286541462e-05,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825744628906,0.0,0.0,0.0001008507606456,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4878234863281,0.0,0.0,7.448800170095637e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4805603027344,0.0,0.0,0.0001008507388178,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48095703125,0.0,0.0,0.0004783921467605,292.66815185546875,294.1499938964844,285.5892028808594,285.0686340332031,287.5544128417969,285.6455383300781,290.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204854188486,7.579061822582389e-09,0.0010204778518527,-0.0189016796648502,0.0,0.0,0.0,-0.0085995672270655,60.0,-3.78186297416687,-0.0,-7.100226184775239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4747009277344,0.0,0.0,9.558138117427006e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4790344238281,0.0,0.0,0.0001006518941721,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842529296875,0.0,0.0,7.434111466864124e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47705078125,0.0,0.0,0.0001006518723443,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,0.000477448804304,292.66143798828125,294.1499938964844,285.57879638671875,285.0519714355469,287.5365905761719,285.6365966796875,290.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184727143496,7.3649673026920945e-09,0.001018465263769,-0.0183411203324794,0.0,0.0,0.0,-0.0084925098344683,60.0,-3.780385732650757,-0.0,-7.072245722383741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676208496094,0.0,0.0,9.523188782623038e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718933105469,0.0,0.0,0.0001002838616841,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47705078125,0.0,0.0,7.406929216813296e-05,297.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4699401855469,0.0,0.0,0.0001002838398562,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703063964844,0.0,0.0,0.0004757030401378,292.64801025390625,294.1499938964844,285.5581359863281,285.0189208984375,287.5012512207031,285.6188659667969,290.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147476568818,6.9687549064667564e-09,0.0010147406719624,-0.0173036828637123,0.0,0.0,0.0,-0.0082943849265575,60.0,-3.778306722640991,-0.0,-7.020610581776054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676208496094,0.0,0.0,9.523188782623038e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718933105469,0.0,0.0,0.0001002838616841,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47705078125,0.0,0.0,7.406929216813296e-05,297.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4699401855469,0.0,0.0,0.0001002838398562,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703063964844,0.0,0.0,0.0004757030401378,292.64801025390625,294.1499938964844,285.5581359863281,285.0189208984375,287.5012512207031,285.6188659667969,290.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147476568818,6.9687549064667564e-09,0.0010147406719624,-0.0173036828637123,0.0,0.0,0.0,-0.0082943849265575,60.0,-3.778306722640991,-0.0,-7.020610581776054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604797363281,0.0,0.0,9.491821401752532e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646911621094,0.0,0.0,9.995354776037856e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,7.382532203337178e-05,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627685546875,0.0,0.0,9.995351865654813e-05,297.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.463134765625,0.0,0.0,0.0004741361481137,292.6346435546875,294.1499938964844,285.53765869140625,284.9864196777344,287.4662475585937,285.601318359375,290.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114044416695,6.613141589895122e-09,0.0010113978059962,-0.0163725037127733,0.0,0.0,0.0,-0.0081165609881281,60.0,-3.777344465255737,-0.0,-6.97442672503712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604797363281,0.0,0.0,9.491821401752532e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646911621094,0.0,0.0,9.995354776037856e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,7.382532203337178e-05,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627685546875,0.0,0.0,9.995351865654813e-05,297.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.463134765625,0.0,0.0,0.0004741361481137,292.6346435546875,294.1499938964844,285.53765869140625,284.9864196777344,287.4662475585937,285.601318359375,290.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114044416695,6.613141589895122e-09,0.0010113978059962,-0.0163725037127733,0.0,0.0,0.0,-0.0081165609881281,60.0,-3.777344465255737,-0.0,-6.97442672503712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,9.464441245654598e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574584960937,0.0,0.0,9.966521611204372e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4624938964844,0.0,0.0,7.361236202996224e-05,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45556640625,0.0,0.0,9.966519428417088e-05,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559326171875,0.0,0.0,0.0004727684718091,292.6213073730469,294.1499938964844,285.51739501953125,284.9545288085937,287.431640625,285.5839538574219,290.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084860259667,6.302726784923607e-09,0.0010084797395393,-0.0155596425756812,0.0,0.0,0.0,-0.0079613393172621,60.0,-3.777741432189941,-0.0,-6.934237717359792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,9.464441245654598e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574584960937,0.0,0.0,9.966521611204372e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4624938964844,0.0,0.0,7.361236202996224e-05,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45556640625,0.0,0.0,9.966519428417088e-05,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559326171875,0.0,0.0,0.0004727684718091,292.6213073730469,294.1499938964844,285.51739501953125,284.9545288085937,287.431640625,285.5839538574219,290.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084860259667,6.302726784923607e-09,0.0010084797395393,-0.0155596425756812,0.0,0.0,0.0,-0.0079613393172621,60.0,-3.777741432189941,-0.0,-6.934237717359792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.446044921875,0.0,0.0,9.440512076253071e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,9.941323514794932e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.45513916015625,0.0,0.0,7.342625031014904e-05,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482727050781,0.0,0.0,9.941321332007648e-05,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486389160156,0.0,0.0,0.0004715731483884,292.60797119140625,294.1499938964844,285.4974060058594,284.92340087890625,287.3973388671875,285.5667419433594,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059353662654,6.0314269134664755e-09,0.001005929429084,-0.0148491831496357,0.0,0.0,0.0,-0.0078256763517856,60.0,-3.77937126159668,-0.0,-6.89920796048682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
