time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.446044921875,0.0,0.0,9.440512076253071e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,9.941323514794932e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.45513916015625,0.0,0.0,7.342625031014904e-05,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482727050781,0.0,0.0,9.941321332007648e-05,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486389160156,0.0,0.0,0.0004715731483884,292.60797119140625,294.1499938964844,285.4974060058594,284.92340087890625,287.3973388671875,285.5667419433594,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059353662654,6.0314269134664755e-09,0.001005929429084,-0.0148491831496357,0.0,0.0,0.0,-0.0078256763517856,60.0,-3.77937126159668,-0.0,-6.89920796048682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,9.430017962586136e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44647216796875,0.0,0.0,9.930272062774748e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.451416015625,0.0,0.0,7.334462861763313e-05,297.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4446105957031,0.0,0.0,9.930269879987463e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449768066406,0.0,0.0,0.000471048959298,292.601318359375,294.1499938964844,285.48748779296875,284.9081726074219,287.3803405761719,285.5581970214844,290.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048168478533,5.912443423738978e-09,0.0010048109106719,-0.0145375914871692,0.0,0.0,0.0,-0.0077661792747676,60.0,-3.7807047367095934,-0.0,-6.883873027163645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.438720703125,0.0,0.0,9.420367860002445e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427795410156,0.0,0.0,9.92011046037078e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476928710937,0.0,0.0,7.326956983888522e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.44091796875,0.0,0.0,9.920108277583496e-05,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4412841796875,0.0,0.0,0.0004705669125542,292.5946960449219,294.1499938964844,285.4776916503906,284.8931884765625,287.3634338378906,285.5496826171875,290.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037882020696,5.8030309446621694e-09,0.0010037823813036,-0.0142510598525404,0.0,0.0,0.0,-0.0077114677987992,60.0,-3.782313823699951,-0.0,-6.869786517427201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43133544921875,0.0,0.0,9.40374520723708e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353332519531,0.0,0.0,9.902605233946816e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4402160644531,0.0,0.0,7.314028334803879e-05,297.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,9.902603051159532e-05,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4338684082031,0.0,0.0,0.0004697365511674,292.5814514160156,294.1499938964844,285.458251953125,284.8639831542969,287.3298645019531,285.5326843261719,290.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020161280408,5.614544829057877e-09,0.00100201042369,-0.0137574411928653,0.0,0.0,0.0,-0.0076172151602804,60.0,-3.786410570144653,-0.0,-6.845552746881367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43133544921875,0.0,0.0,9.40374520723708e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353332519531,0.0,0.0,9.902605233946816e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4402160644531,0.0,0.0,7.314028334803879e-05,297.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,9.902603051159532e-05,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4338684082031,0.0,0.0,0.0004697365511674,292.5814514160156,294.1499938964844,285.458251953125,284.8639831542969,287.3298645019531,285.5326843261719,290.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020161280408,5.614544829057877e-09,0.00100201042369,-0.0137574411928653,0.0,0.0,0.0,-0.0076172151602804,60.0,-3.786410570144653,-0.0,-6.845552746881367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241943359375,0.0,0.0,9.390308696310969e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281616210937,0.0,0.0,9.888456406770274e-05,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329528808594,0.0,0.0,7.303577876882628e-05,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263610839844,0.0,0.0,9.88845422398299e-05,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266967773437,0.0,0.0,0.0004690654168371,292.5687255859375,294.1499938964844,285.43994140625,284.8370361328125,287.2978820800781,285.5164489746094,290.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005835210904,5.462185814764098e-09,0.0010005780495703,-0.0133584281429648,0.0,0.0,0.0,-0.0075410273857414,60.0,-3.791172742843628,-0.0,-6.825995768622306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42388916015625,0.0,0.0,9.389816113980488e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278564453125,0.0,0.0,9.887937630992384e-05,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326477050781,0.0,0.0,7.30319443391636e-05,297.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4260559082031,0.0,0.0,9.88793617580086e-05,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263916015625,0.0,0.0,0.0004690407949965,292.5682067871094,294.1499938964844,285.439208984375,284.8359375,287.2965393066406,285.5157775878906,290.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005310177803,5.4566009488610234e-09,0.0010005255462601,-0.013343802653253,0.0,0.0,0.0,-0.0075382352806627,60.0,-3.7913877964019775,-0.0,-6.82527954154466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163818359375,0.0,0.0,9.379135008202866e-05,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203186035156,0.0,0.0,9.876689728116617e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.425048828125,0.0,0.0,7.294886745512486e-05,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.41851806640625,0.0,0.0,9.876687545329332e-05,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188537597656,0.0,0.0,0.0004685072344727,292.55499267578125,294.1499938964844,285.4205017089844,284.8092041015625,287.2635803222656,285.4989318847656,290.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993922431021,5.335457853306025e-09,0.0009993868879973,-0.0130265345796942,0.0,0.0,0.0,-0.0074776583351194,60.0,-3.7974703311920166,-0.0,-6.809749919511887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163818359375,0.0,0.0,9.379135008202866e-05,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203186035156,0.0,0.0,9.876689728116617e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.425048828125,0.0,0.0,7.294886745512486e-05,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.41851806640625,0.0,0.0,9.876687545329332e-05,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188537597656,0.0,0.0,0.0004685072344727,292.55499267578125,294.1499938964844,285.4205017089844,284.8092041015625,287.2635803222656,285.4989318847656,290.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993922431021,5.335457853306025e-09,0.0009993868879973,-0.0130265345796942,0.0,0.0,0.0,-0.0074776583351194,60.0,-3.7974703311920166,-0.0,-6.809749919511887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088439941406,0.0,0.0,9.370352927362546e-05,297.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4127197265625,0.0,0.0,9.867441258393228e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173889160156,0.0,0.0,7.28805607650429e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.41094970703125,0.0,0.0,9.867439075605944e-05,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,0.0004680685524363,292.54180908203125,294.1499938964844,285.4021911621094,284.7838439941406,287.2308654785156,285.48211669921875,290.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998455681838,5.235847311269026e-09,0.0009984504431486,-0.0127656580880284,0.0,0.0,0.0,-0.0074278479442,60.0,-3.80415391921997,-0.0,-6.796994256319523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088439941406,0.0,0.0,9.370352927362546e-05,297.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4127197265625,0.0,0.0,9.867441258393228e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173889160156,0.0,0.0,7.28805607650429e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.41094970703125,0.0,0.0,9.867439075605944e-05,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,0.0004680685524363,292.54180908203125,294.1499938964844,285.4021911621094,284.7838439941406,287.2308654785156,285.48211669921875,290.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998455681838,5.235847311269026e-09,0.0009984504431486,-0.0127656580880284,0.0,0.0,0.0,-0.0074278479442,60.0,-3.80415391921997,-0.0,-6.796994256319523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4050598144531,0.0,0.0,9.366890299133956e-05,297.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4089050292969,0.0,0.0,9.86379527603276e-05,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4135437011719,0.0,0.0,7.28536251699552e-05,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071350097656,0.0,0.0,9.863793093245476e-05,297.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.407470703125,0.0,0.0,0.0004678955883719,292.53521728515625,294.1499938964844,285.3932189941406,284.7717590332031,287.2146301269531,285.4737243652344,290.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980864124372,5.196564067944109e-09,0.0009980811737477,-0.0126627758145332,0.0,0.0,0.0,-0.0074082044884562,60.0,-3.807767868041992,-0.0,-6.791967166464019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,9.363995195599271e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4050598144531,0.0,0.0,9.860746649792418e-05,297.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40966796875,0.0,0.0,7.283111335709691e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4033203125,0.0,0.0,9.860744467005134e-05,297.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036560058594,0.0,0.0,0.0004677509714383,292.5286560058594,294.1499938964844,285.38433837890625,284.76007080078125,287.1984558105469,285.46533203125,290.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977775625884,5.1637170095375495e-09,0.0009977723238989,-0.012576749548316,0.0,0.0,0.0,-0.007391779217869,60.0,-3.811537742614746,-0.0,-6.787765016724735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935546875,0.0,0.0,9.359915566165e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973388671875,0.0,0.0,9.856450196821244e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40191650390625,0.0,0.0,7.279938290594146e-05,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3956298828125,0.0,0.0,9.856448014033958e-05,297.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959350585937,0.0,0.0,0.0004675471864175,292.5155029296875,294.1499938964844,285.3669128417969,284.7379455566406,287.1663513183594,285.4486083984375,290.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973420528694,5.117406054466755e-09,0.0009973369305953,-0.0124554606154561,0.0,0.0,0.0,-0.0073686214163899,60.0,-3.819528579711914,-0.0,-6.781842643022173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935546875,0.0,0.0,9.359915566165e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973388671875,0.0,0.0,9.856450196821244e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40191650390625,0.0,0.0,7.279938290594146e-05,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3956298828125,0.0,0.0,9.856448014033958e-05,297.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959350585937,0.0,0.0,0.0004675471864175,292.5155029296875,294.1499938964844,285.3669128417969,284.7379455566406,287.1663513183594,285.4486083984375,290.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973420528694,5.117406054466755e-09,0.0009973369305953,-0.0124554606154561,0.0,0.0,0.0,-0.0073686214163899,60.0,-3.819528579711914,-0.0,-6.781842643022173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858642578125,0.0,0.0,9.357363887829706e-05,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895874023437,0.0,0.0,9.853763185674325e-05,297.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940734863281,0.0,0.0,7.277953409356996e-05,297.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,9.85376100288704e-05,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882141113281,0.0,0.0,0.0004674197116401,292.5023803710937,294.1499938964844,285.3500061035156,284.7176208496094,287.1344909667969,285.43194580078125,290.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970694081857,5.088413246312484e-09,0.0009970644023269,-0.0123795280233025,0.0,0.0,0.0,-0.0073541235178709,60.0,-3.8279290199279785,-0.0,-6.77813645211245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858642578125,0.0,0.0,9.357363887829706e-05,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895874023437,0.0,0.0,9.853763185674325e-05,297.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940734863281,0.0,0.0,7.277953409356996e-05,297.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,9.85376100288704e-05,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882141113281,0.0,0.0,0.0004674197116401,292.5023803710937,294.1499938964844,285.3500061035156,284.7176208496094,287.1344909667969,285.43194580078125,290.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970694081857,5.088413246312484e-09,0.0009970644023269,-0.0123795280233025,0.0,0.0,0.0,-0.0073541235178709,60.0,-3.8279290199279785,-0.0,-6.77813645211245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,9.356305235996842e-05,297.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817749023437,0.0,0.0,9.85264778137207e-05,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861999511719,0.0,0.0,7.277129770955071e-05,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800964355469,0.0,0.0,9.852646326180547e-05,297.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804016113281,0.0,0.0,0.0004673668299801,292.4892883300781,294.1499938964844,285.3348999023437,284.69976806640625,287.1029357910156,285.41558837890625,290.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969559032469,5.076344233856389e-09,0.0009969508973881,-0.0123479189351201,0.0,0.0,0.0,-0.0073480880819261,60.0,-3.836073875427246,-0.0,-6.776593863833116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,9.356305235996842e-05,297.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817749023437,0.0,0.0,9.85264778137207e-05,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861999511719,0.0,0.0,7.277129770955071e-05,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800964355469,0.0,0.0,9.852646326180547e-05,297.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804016113281,0.0,0.0,0.0004673668299801,292.4892883300781,294.1499938964844,285.3348999023437,284.69976806640625,287.1029357910156,285.41558837890625,290.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969559032469,5.076344233856389e-09,0.0009969508973881,-0.0123479189351201,0.0,0.0,0.0,-0.0073480880819261,60.0,-3.836073875427246,-0.0,-6.776593863833116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702697753906,0.0,0.0,9.35577118070796e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739013671875,0.0,0.0,9.852085349848494e-05,297.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782958984375,0.0,0.0,7.276714313775301e-05,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,9.852083894656972e-05,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37255859375,0.0,0.0,0.0004673401708714,292.4761962890625,294.1499938964844,285.32275390625,284.6847839355469,287.0716857910156,285.3998107910156,290.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996898394078,5.0702237963662355e-09,0.0009968932718038,-0.0123318890109658,0.0,0.0,0.0,-0.0073450272902846,60.0,-3.84312891960144,-0.0,-6.775811556281043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702697753906,0.0,0.0,9.35577118070796e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739013671875,0.0,0.0,9.852085349848494e-05,297.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782958984375,0.0,0.0,7.276714313775301e-05,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,9.852083894656972e-05,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37255859375,0.0,0.0,0.0004673401708714,292.4761962890625,294.1499938964844,285.32275390625,284.6847839355469,287.0716857910156,285.3998107910156,290.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996898394078,5.0702237963662355e-09,0.0009968932718038,-0.0123318890109658,0.0,0.0,0.0,-0.0073450272902846,60.0,-3.84312891960144,-0.0,-6.775811556281043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663330078125,0.0,0.0,9.355697693536058e-05,297.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36993408203125,0.0,0.0,9.852008224697784e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742980957031,0.0,0.0,7.27665756130591e-05,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3682861328125,0.0,0.0,9.8520060419105e-05,297.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686218261719,0.0,0.0,0.0004673364746849,292.4696655273437,294.1499938964844,285.3177185058594,284.6783142089844,287.05621337890625,285.39227294921875,290.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968902450054,5.069355601960979e-09,0.0009968852391466,-0.0123296156525611,0.0,0.0,0.0,-0.0073445937596261,60.0,-3.84609317779541,-0.0,-6.775700711614263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623962402344,0.0,0.0,9.3557704531122e-05,297.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.365966796875,0.0,0.0,9.852085349848494e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703308105469,0.0,0.0,7.276714313775301e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,9.85208316706121e-05,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646545410156,0.0,0.0,0.0004673401417676,292.463134765625,294.1499938964844,285.3133544921875,284.6724853515625,287.04083251953125,285.3850402832031,290.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996897695586,5.07015096573582e-09,0.0009968926897272,-0.012331698089838,0.0,0.0,0.0,-0.0073449909687042,60.0,-3.848629951477051,-0.0,-6.775802319225478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544616699219,0.0,0.0,9.356369992019609e-05,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580017089844,0.0,0.0,9.852716175373644e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623046875,0.0,0.0,7.27718070265837e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563842773437,0.0,0.0,9.85271472018212e-05,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.356689453125,0.0,0.0,0.0004673700896091,292.4501037597656,294.1499938964844,285.3065185546875,284.6627502441406,287.0104675292969,285.371826171875,290.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969609091058,5.076880249532678e-09,0.0009969559032469,-0.01234932243824,0.0,0.0,0.0,-0.0073483558371663,60.0,-3.85229754447937,-0.0,-6.776662075935749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544616699219,0.0,0.0,9.356369992019609e-05,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580017089844,0.0,0.0,9.852716175373644e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623046875,0.0,0.0,7.27718070265837e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563842773437,0.0,0.0,9.85271472018212e-05,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.356689453125,0.0,0.0,0.0004673700896091,292.4501037597656,294.1499938964844,285.3065185546875,284.6627502441406,287.0104675292969,285.371826171875,290.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969609091058,5.076880249532678e-09,0.0009969559032469,-0.01234932243824,0.0,0.0,0.0,-0.0073483558371663,60.0,-3.85229754447937,-0.0,-6.776662075935749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34649658203125,0.0,0.0,9.357335511595012e-05,297.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500061035156,0.0,0.0,9.853732626652344e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.354248046875,0.0,0.0,7.277930853888392e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484191894531,0.0,0.0,9.85373044386506e-05,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487243652344,0.0,0.0,0.0004674182855524,292.4371032714844,294.1499938964844,285.30206298828125,284.6553649902344,286.9804077148437,285.35968017578125,290.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970631217584,5.0877519974790175e-09,0.0009970579994842,-0.0123777957633137,0.0,0.0,0.0,-0.0073537919670343,60.0,-3.8548569679260254,-0.0,-6.778051897526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34649658203125,0.0,0.0,9.357335511595012e-05,297.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500061035156,0.0,0.0,9.853732626652344e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.354248046875,0.0,0.0,7.277930853888392e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484191894531,0.0,0.0,9.85373044386506e-05,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487243652344,0.0,0.0,0.0004674182855524,292.4371032714844,294.1499938964844,285.30206298828125,284.6553649902344,286.9804077148437,285.35968017578125,290.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970631217584,5.0877519974790175e-09,0.0009970579994842,-0.0123777957633137,0.0,0.0,0.0,-0.0073537919670343,60.0,-3.8548569679260254,-0.0,-6.778051897526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,9.358841634821148e-05,297.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,9.855318785412236e-05,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461303710937,0.0,0.0,7.279103010660037e-05,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34039306640625,0.0,0.0,9.855317330220714e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406677246094,0.0,0.0,0.0004674935480579,292.42413330078125,294.1499938964844,285.2997131347656,284.650146484375,286.9508972167969,285.34930419921875,290.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972230764105,5.104763722840744e-09,0.0009972179541364,-0.0124223502352833,0.0,0.0,0.0,-0.0073622986674308,60.0,-3.855889797210693,-0.0,-6.780226158298319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,9.358841634821148e-05,297.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,9.855318785412236e-05,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461303710937,0.0,0.0,7.279103010660037e-05,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34039306640625,0.0,0.0,9.855317330220714e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406677246094,0.0,0.0,0.0004674935480579,292.42413330078125,294.1499938964844,285.2997131347656,284.650146484375,286.9508972167969,285.34930419921875,290.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972230764105,5.104763722840744e-09,0.0009972179541364,-0.0124223502352833,0.0,0.0,0.0,-0.0073622986674308,60.0,-3.855889797210693,-0.0,-6.780226158298319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3304443359375,0.0,0.0,9.360801050206646e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338623046875,0.0,0.0,9.857381519395858e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380126953125,0.0,0.0,7.280626596184447e-05,297.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323059082031,0.0,0.0,9.857380064204337e-05,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326110839844,0.0,0.0,0.0004675913951359,292.4111633300781,294.1499938964844,285.29931640625,284.6469116210937,286.9219055175781,285.340576171875,290.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974311105906,5.1269006817733514e-09,0.0009974259883165,-0.0124803278595209,0.0,0.0,0.0,-0.0073733683675527,60.0,-3.855732917785645,-0.0,-6.783056250014853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3304443359375,0.0,0.0,9.360801050206646e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338623046875,0.0,0.0,9.857381519395858e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380126953125,0.0,0.0,7.280626596184447e-05,297.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323059082031,0.0,0.0,9.857380064204337e-05,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326110839844,0.0,0.0,0.0004675913951359,292.4111633300781,294.1499938964844,285.29931640625,284.6469116210937,286.9219055175781,285.340576171875,290.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974311105906,5.1269006817733514e-09,0.0009974259883165,-0.0124803278595209,0.0,0.0,0.0,-0.0073733683675527,60.0,-3.855732917785645,-0.0,-6.783056250014853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.326416015625,0.0,0.0,9.361932461615652e-05,297.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298034667969,0.0,0.0,9.85857332125306e-05,297.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339233398437,0.0,0.0,7.281506259460002e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282470703125,0.0,0.0,9.858571138465776e-05,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285522460937,0.0,0.0,0.0004676479147747,292.4046936035156,294.1499938964844,285.2997741699219,284.64599609375,286.9075927734375,285.3367919921875,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975514840334,5.139691783284661e-09,0.0009975463617593,-0.0125138275325298,0.0,0.0,0.0,-0.0073797646909952,60.0,-3.855266571044922,-0.0,-6.784691919392571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223571777344,0.0,0.0,9.363186836708336e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.32574462890625,0.0,0.0,9.859894635155796e-05,297.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298034667969,0.0,0.0,7.282481965376064e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3241882324219,0.0,0.0,9.859892452368511e-05,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244934082031,0.0,0.0,0.0004677106044255,292.39825439453125,294.1499938964844,285.3006591796875,284.6455078125,286.8934020996094,285.3334655761719,290.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976847795769,5.15388132171779e-09,0.0009976796573027,-0.0125509891659021,0.0,0.0,0.0,-0.0073868599720299,60.0,-3.854537725448608,-0.0,-6.786506645539704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3142395019531,0.0,0.0,9.36605574679561e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31756591796875,0.0,0.0,9.862914885161445e-05,297.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32159423828125,0.0,0.0,7.284713501576334e-05,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160400390625,0.0,0.0,9.862913429969922e-05,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163452148437,0.0,0.0,0.0004678538825828,292.3853454589844,294.1499938964844,285.3034973144531,284.645751953125,286.8655090332031,285.3282470703125,290.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979899041354,5.186331808459954e-09,0.0009979846654459,-0.0126359779387712,0.0,0.0,0.0,-0.0074030864052474,60.0,-3.852303266525269,-0.0,-6.790657636202013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3142395019531,0.0,0.0,9.36605574679561e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31756591796875,0.0,0.0,9.862914885161445e-05,297.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32159423828125,0.0,0.0,7.284713501576334e-05,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160400390625,0.0,0.0,9.862913429969922e-05,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163452148437,0.0,0.0,0.0004678538825828,292.3853454589844,294.1499938964844,285.3034973144531,284.645751953125,286.8655090332031,285.3282470703125,290.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979899041354,5.186331808459954e-09,0.0009979846654459,-0.0126359779387712,0.0,0.0,0.0,-0.0074030864052474,60.0,-3.852303266525269,-0.0,-6.790657636202013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060607910156,0.0,0.0,9.369235340273008e-05,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3093566894531,0.0,0.0,9.866263280855492e-05,297.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133239746094,0.0,0.0,7.287186599569395e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.307861328125,0.0,0.0,9.866261825663968e-05,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081359863281,0.0,0.0,0.0004680127312894,292.3724975585937,294.1499938964844,285.30767822265625,284.6474304199219,286.83807373046875,285.32440185546875,290.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099832797423,5.222311028063586e-09,0.0009983228519558,-0.0127302063629031,0.0,0.0,0.0,-0.0074210772290825,60.0,-3.849385499954224,-0.0,-6.79526195312974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060607910156,0.0,0.0,9.369235340273008e-05,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3093566894531,0.0,0.0,9.866263280855492e-05,297.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133239746094,0.0,0.0,7.287186599569395e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.307861328125,0.0,0.0,9.866261825663968e-05,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081359863281,0.0,0.0,0.0004680127312894,292.3724975585937,294.1499938964844,285.30767822265625,284.6474304199219,286.83807373046875,285.32440185546875,290.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099832797423,5.222311028063586e-09,0.0009983228519558,-0.0127302063629031,0.0,0.0,0.0,-0.0074210772290825,60.0,-3.849385499954224,-0.0,-6.79526195312974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978515625,0.0,0.0,9.372879867441952e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011169433594,0.0,0.0,9.870101348496974e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050537109375,0.0,0.0,7.290021312655881e-05,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29962158203125,0.0,0.0,9.870099165709688e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999267578125,0.0,0.0,0.0004681947757489,292.3596496582031,294.1499938964844,285.3129577636719,284.65045166015625,286.8113098144531,285.3223571777344,290.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987158700823,5.2635540370715725e-09,0.0009987105149775,-0.0128382220864295,0.0,0.0,0.0,-0.0074417009018361,60.0,-3.845680952072144,-0.0,-6.800541285656436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978515625,0.0,0.0,9.372879867441952e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011169433594,0.0,0.0,9.870101348496974e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050537109375,0.0,0.0,7.290021312655881e-05,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29962158203125,0.0,0.0,9.870099165709688e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999267578125,0.0,0.0,0.0004681947757489,292.3596496582031,294.1499938964844,285.3129577636719,284.65045166015625,286.8113098144531,285.3223571777344,290.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987158700823,5.2635540370715725e-09,0.0009987105149775,-0.0128382220864295,0.0,0.0,0.0,-0.0074417009018361,60.0,-3.845680952072144,-0.0,-6.800541285656436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896423339844,0.0,0.0,9.376774687552825e-05,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928466796875,0.0,0.0,9.874202805804087e-05,297.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967224121094,0.0,0.0,7.293050293810666e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913818359375,0.0,0.0,9.874200623016804e-05,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916564941406,0.0,0.0,0.0004683893348556,292.34686279296875,294.1499938964844,285.31915283203125,284.654541015625,286.7850341796875,285.3215637207031,290.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991301922127,5.307636996576548e-09,0.0009991248371079,-0.0129536734893918,0.0,0.0,0.0,-0.0074637443758547,60.0,-3.8415138721466064,-0.0,-6.80618654769205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896423339844,0.0,0.0,9.376774687552825e-05,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928466796875,0.0,0.0,9.874202805804087e-05,297.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967224121094,0.0,0.0,7.293050293810666e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913818359375,0.0,0.0,9.874200623016804e-05,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916564941406,0.0,0.0,0.0004683893348556,292.34686279296875,294.1499938964844,285.31915283203125,284.654541015625,286.7850341796875,285.3215637207031,290.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991301922127,5.307636996576548e-09,0.0009991248371079,-0.0129536734893918,0.0,0.0,0.0,-0.0074637443758547,60.0,-3.8415138721466064,-0.0,-6.80618654769205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
