time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854919433594,0.0,0.0,9.378879622090608e-05,297.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,9.876419062493368e-05,297.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29254150390625,0.0,0.0,7.294687384273857e-05,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,9.876417607301846e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875061035156,0.0,0.0,0.000468494486995,292.3404846191406,294.1499938964844,285.322509765625,284.6569519042969,286.7721252441406,285.32177734375,290.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993542917072,5.331464603131053e-09,0.0009993490530177,-0.0130160776898264,0.0,0.0,0.0,-0.0074756597168743,60.0,-3.8392233848571777,-0.0,-6.80923832874214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813720703125,0.0,0.0,9.381031850352883e-05,297.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845458984375,0.0,0.0,9.878685523290188e-05,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2883605957031,0.0,0.0,7.29636158212088e-05,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2830810546875,0.0,0.0,9.878684068098664e-05,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833557128906,0.0,0.0,0.0004686019965447,292.3341064453125,294.1499938964844,285.3260192871094,284.6595764160156,286.7593688964844,285.3222351074219,290.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995833970606,5.355829113540267e-09,0.0009995780419558,-0.0130798872560262,0.0,0.0,0.0,-0.0074878428131341,60.0,-3.836864471435547,-0.0,-6.81236045352307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730712890625,0.0,0.0,9.385560406371952e-05,297.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.27618408203125,0.0,0.0,9.883454185910524e-05,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27996826171875,0.0,0.0,7.299883873201907e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2747802734375,0.0,0.0,9.883452730719e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2750244140625,0.0,0.0,0.000468828191515,292.3213806152344,294.1499938964844,285.3334045410156,284.6653747558594,286.7342834472656,285.3241577148437,290.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000652400776,5.407096992371407e-09,0.0010000598849728,-0.013214155100286,0.0,0.0,0.0,-0.0075134788639843,60.0,-3.831931829452514,-0.0,-6.818931552743379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730712890625,0.0,0.0,9.385560406371952e-05,297.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.27618408203125,0.0,0.0,9.883454185910524e-05,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27996826171875,0.0,0.0,7.299883873201907e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2747802734375,0.0,0.0,9.883452730719e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2750244140625,0.0,0.0,0.000468828191515,292.3213806152344,294.1499938964844,285.3334045410156,284.6653747558594,286.7342834472656,285.3241577148437,290.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000652400776,5.407096992371407e-09,0.0010000598849728,-0.013214155100286,0.0,0.0,0.0,-0.0075134788639843,60.0,-3.831931829452514,-0.0,-6.818931552743379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647399902344,0.0,0.0,9.390286140842365e-05,297.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.267822265625,0.0,0.0,9.888430940918624e-05,297.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715759277344,0.0,0.0,7.303559686988592e-05,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26641845703125,0.0,0.0,9.888429485727102e-05,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666931152344,0.0,0.0,0.0004690642817877,292.3086853027344,294.1499938964844,285.341064453125,284.6717834472656,286.709716796875,285.3270874023437,290.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005682706832,5.4606021926417725e-09,0.0010005627991631,-0.0133542818948626,0.0,0.0,0.0,-0.0075402338989079,60.0,-3.8268189430236816,-0.0,-6.82579255339988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647399902344,0.0,0.0,9.390286140842365e-05,297.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.267822265625,0.0,0.0,9.888430940918624e-05,297.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715759277344,0.0,0.0,7.303559686988592e-05,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26641845703125,0.0,0.0,9.888429485727102e-05,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666931152344,0.0,0.0,0.0004690642817877,292.3086853027344,294.1499938964844,285.341064453125,284.6717834472656,286.709716796875,285.3270874023437,290.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005682706832,5.4606021926417725e-09,0.0010005627991631,-0.0133542818948626,0.0,0.0,0.0,-0.0075402338989079,60.0,-3.8268189430236816,-0.0,-6.82579255339988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563781738281,0.0,0.0,9.395190863870084e-05,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594299316406,0.0,0.0,9.893595415633172e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631225585937,0.0,0.0,7.307373743969947e-05,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.258056640625,0.0,0.0,9.893593960441648e-05,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25830078125,0.0,0.0,0.0004693092487286,292.2960205078125,294.1499938964844,285.34881591796875,284.6785583496094,286.6856689453125,285.3308410644531,290.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010903934016,5.516131107441424e-09,0.0010010848054662,-0.0134997069835662,0.0,0.0,0.0,-0.00756800128147,60.0,-3.8216304779052734,-0.0,-6.832917165411345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563781738281,0.0,0.0,9.395190863870084e-05,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594299316406,0.0,0.0,9.893595415633172e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631225585937,0.0,0.0,7.307373743969947e-05,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.258056640625,0.0,0.0,9.893593960441648e-05,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25830078125,0.0,0.0,0.0004693092487286,292.2960205078125,294.1499938964844,285.34881591796875,284.6785583496094,286.6856689453125,285.3308410644531,290.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010903934016,5.516131107441424e-09,0.0010010848054662,-0.0134997069835662,0.0,0.0,0.0,-0.00756800128147,60.0,-3.8216304779052734,-0.0,-6.832917165411345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480163574219,0.0,0.0,9.400217095389962e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25103759765625,0.0,0.0,9.898887947201727e-05,297.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2546691894531,0.0,0.0,7.311283115996048e-05,297.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496643066406,0.0,0.0,9.898886492010206e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499084472656,0.0,0.0,0.000469560327474,292.28338623046875,294.1499938964844,285.3564453125,284.6855773925781,286.6621398925781,285.3354187011719,290.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016253218054,5.573042027862129e-09,0.00100161973387,-0.0136487511917948,0.0,0.0,0.0,-0.0075964592397212,60.0,-3.816496133804321,-0.0,-6.84022296582043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480163574219,0.0,0.0,9.400217095389962e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25103759765625,0.0,0.0,9.898887947201727e-05,297.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2546691894531,0.0,0.0,7.311283115996048e-05,297.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496643066406,0.0,0.0,9.898886492010206e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499084472656,0.0,0.0,0.000469560327474,292.28338623046875,294.1499938964844,285.3564453125,284.6855773925781,286.6621398925781,285.3354187011719,290.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016253218054,5.573042027862129e-09,0.00100161973387,-0.0136487511917948,0.0,0.0,0.0,-0.0075964592397212,60.0,-3.816496133804321,-0.0,-6.84022296582043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438049316406,0.0,0.0,9.402754221810028e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467956542969,0.0,0.0,9.901559678837656e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504272460937,0.0,0.0,7.313256355701014e-05,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454528808594,0.0,0.0,9.901558223646134e-05,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2456970214844,0.0,0.0,0.0004696870746556,292.277099609375,294.1499938964844,285.3601379394531,284.68914794921875,286.6505126953125,285.337890625,290.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018954053521,5.6017688265797005e-09,0.0010018898174166,-0.0137239834293723,0.0,0.0,0.0,-0.0076108239591121,60.0,-3.8139808177948,-0.0,-6.843912103704497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395935058594,0.0,0.0,9.405295713804662e-05,297.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425842285156,0.0,0.0,9.904236503643916e-05,297.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461853027344,0.0,0.0,7.315233233384788e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412414550781,0.0,0.0,9.904235048452392e-05,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2414855957031,0.0,0.0,0.0004698140255641,292.27081298828125,294.1499938964844,285.3637084960937,284.6926574707031,286.6390380859375,285.3404846191406,290.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100216595456,5.630548027824034e-09,0.0010021603666245,-0.0137993535026907,0.0,0.0,0.0,-0.0076252147555351,60.0,-3.8115234375,-0.0,-6.847609057558658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311706542969,0.0,0.0,9.410360507899897e-05,297.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.234130859375,0.0,0.0,9.909569780575112e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376708984375,0.0,0.0,7.319172436837107e-05,297.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327880859375,0.0,0.0,9.909568325383589e-05,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330322265625,0.0,0.0,0.0004700670251622,292.2582397460937,294.1499938964844,285.3704528808594,284.6996154785156,286.616455078125,285.3459777832031,290.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027050739154,5.687893711581182e-09,0.0010026993695646,-0.0139495339244604,0.0,0.0,0.0,-0.0076538901776075,60.0,-3.806849241256714,-0.0,-6.854978096271226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311706542969,0.0,0.0,9.410360507899897e-05,297.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.234130859375,0.0,0.0,9.909569780575112e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376708984375,0.0,0.0,7.319172436837107e-05,297.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327880859375,0.0,0.0,9.909568325383589e-05,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330322265625,0.0,0.0,0.0004700670251622,292.2582397460937,294.1499938964844,285.3704528808594,284.6996154785156,286.616455078125,285.3459777832031,290.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027050739154,5.687893711581182e-09,0.0010026993695646,-0.0139495339244604,0.0,0.0,0.0,-0.0076538901776075,60.0,-3.806849241256714,-0.0,-6.854978096271226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2227478027344,0.0,0.0,9.41533944569528e-05,297.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22564697265625,0.0,0.0,9.91481210803613e-05,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291564941406,0.0,0.0,7.323044701479375e-05,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243347167969,0.0,0.0,9.914810652844608e-05,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245788574219,0.0,0.0,0.0004703157173935,292.2457275390625,294.1499938964844,285.37646484375,284.706298828125,286.5943908691406,285.3517150878906,290.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032351128757,5.7442641754335e-09,0.0010032292921096,-0.0140971606597304,0.0,0.0,0.0,-0.0076820780523121,60.0,-3.8025925159454346,-0.0,-6.862226342718716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2227478027344,0.0,0.0,9.41533944569528e-05,297.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22564697265625,0.0,0.0,9.91481210803613e-05,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291564941406,0.0,0.0,7.323044701479375e-05,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243347167969,0.0,0.0,9.914810652844608e-05,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245788574219,0.0,0.0,0.0004703157173935,292.2457275390625,294.1499938964844,285.37646484375,284.706298828125,286.5943908691406,285.3517150878906,290.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032351128757,5.7442641754335e-09,0.0010032292921096,-0.0140971606597304,0.0,0.0,0.0,-0.0076820780523121,60.0,-3.8025925159454346,-0.0,-6.862226342718716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142639160156,0.0,0.0,9.420159040018916e-05,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171325683594,0.0,0.0,9.919887088472024e-05,297.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206115722656,0.0,0.0,7.326793274842203e-05,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,9.9198856332805e-05,297.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160949707031,0.0,0.0,0.000470556464279,292.2332763671875,294.1499938964844,285.3815002441406,284.71246337890625,286.57281494140625,285.35748291015625,290.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037481551989,5.798835633896715e-09,0.0010037423344329,-0.0142400749027729,0.0,0.0,0.0,-0.0077093667350709,60.0,-3.798861265182495,-0.0,-6.869246504948023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142639160156,0.0,0.0,9.420159040018916e-05,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171325683594,0.0,0.0,9.919887088472024e-05,297.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206115722656,0.0,0.0,7.326793274842203e-05,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,9.9198856332805e-05,297.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160949707031,0.0,0.0,0.000470556464279,292.2332763671875,294.1499938964844,285.3815002441406,284.71246337890625,286.57281494140625,285.35748291015625,290.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037481551989,5.798835633896715e-09,0.0010037423344329,-0.0142400749027729,0.0,0.0,0.0,-0.0077093667350709,60.0,-3.798861265182495,-0.0,-6.869246504948023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2057800292969,0.0,0.0,9.424728341400625e-05,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086181640625,0.0,0.0,9.924699406838045e-05,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120361328125,0.0,0.0,7.330347580136731e-05,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,9.924697951646522e-05,297.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20758056640625,0.0,0.0,0.0004707847256213,292.2208557128906,294.1499938964844,285.3853759765625,284.718017578125,286.5517272949219,285.36297607421875,290.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042345384135,5.850572470933457e-09,0.0010042286012321,-0.0143755637109279,0.0,0.0,0.0,-0.0077352370135486,60.0,-3.795780658721924,-0.0,-6.875905000924831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2057800292969,0.0,0.0,9.424728341400625e-05,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086181640625,0.0,0.0,9.924699406838045e-05,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120361328125,0.0,0.0,7.330347580136731e-05,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,9.924697951646522e-05,297.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20758056640625,0.0,0.0,0.0004707847256213,292.2208557128906,294.1499938964844,285.3853759765625,284.718017578125,286.5517272949219,285.36297607421875,290.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042345384135,5.850572470933457e-09,0.0010042286012321,-0.0143755637109279,0.0,0.0,0.0,-0.0077352370135486,60.0,-3.795780658721924,-0.0,-6.875905000924831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015380859375,0.0,0.0,9.42690166993998e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,9.926987695507704e-05,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,7.332037057494745e-05,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030639648437,0.0,0.0,9.926986240316182e-05,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20330810546875,0.0,0.0,0.0004708932538051,292.21466064453125,294.1499938964844,285.3868408203125,284.7204895019531,286.5413818359375,285.3655090332031,290.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044657392427,5.875173680891521e-09,0.0010044599184766,-0.0144399898126721,0.0,0.0,0.0,-0.0077475388534367,60.0,-3.7945632934570312,-0.0,-6.87907260044085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.197265625,0.0,0.0,9.428969497093932e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000732421875,0.0,0.0,9.92916538962163e-05,297.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034606933594,0.0,0.0,7.33364577172324e-05,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19879150390625,0.0,0.0,9.929163934430107e-05,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19903564453125,0.0,0.0,0.0004709965724032,292.20849609375,294.1499938964844,285.3879089355469,284.72271728515625,286.5311584472656,285.3678283691406,290.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046858806163,5.898586064034816e-09,0.0010046799434348,-0.0145013025030493,0.0,0.0,0.0,-0.0077592460438609,60.0,-3.7935619354248047,-0.0,-6.882088143811417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1887512207031,0.0,0.0,9.43284248933196e-05,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915283203125,0.0,0.0,9.93324356386438e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1948547363281,0.0,0.0,7.336658018175513e-05,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19024658203125,0.0,0.0,9.933242108672856e-05,297.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19049072265625,0.0,0.0,0.0004711900255642,292.1961669921875,294.1499938964844,285.38885498046875,284.7264099121094,286.510986328125,285.3719787597656,290.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050981072708,5.942427883098844e-09,0.0010050921700894,-0.0146161150187253,0.0,0.0,0.0,-0.0077811698429286,60.0,-3.792093515396118,-0.0,-6.887735537475237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1887512207031,0.0,0.0,9.43284248933196e-05,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915283203125,0.0,0.0,9.93324356386438e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1948547363281,0.0,0.0,7.336658018175513e-05,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19024658203125,0.0,0.0,9.933242108672856e-05,297.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19049072265625,0.0,0.0,0.0004711900255642,292.1961669921875,294.1499938964844,285.38885498046875,284.7264099121094,286.510986328125,285.3719787597656,290.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050981072708,5.942427883098844e-09,0.0010050921700894,-0.0146161150187253,0.0,0.0,0.0,-0.0077811698429286,60.0,-3.792093515396118,-0.0,-6.887735537475237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802062988281,0.0,0.0,9.436211985303088e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1829528808594,0.0,0.0,9.936792048392816e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1862487792969,0.0,0.0,7.339278818108141e-05,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18170166015625,0.0,0.0,9.936790593201296e-05,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18194580078125,0.0,0.0,0.0004713583621196,292.18389892578125,294.1499938964844,285.3880310058594,284.7289428710937,286.4910583496094,285.3753967285156,290.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054566664621,5.980570705332866e-09,0.0010054507292807,-0.0147160021588206,0.0,0.0,0.0,-0.0078002423979341,60.0,-3.79146146774292,-0.0,-6.892651072121225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802062988281,0.0,0.0,9.436211985303088e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1829528808594,0.0,0.0,9.936792048392816e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1862487792969,0.0,0.0,7.339278818108141e-05,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18170166015625,0.0,0.0,9.936790593201296e-05,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18194580078125,0.0,0.0,0.0004713583621196,292.18389892578125,294.1499938964844,285.3880310058594,284.7289428710937,286.4910583496094,285.3753967285156,290.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054566664621,5.980570705332866e-09,0.0010054507292807,-0.0147160021588206,0.0,0.0,0.0,-0.0078002423979341,60.0,-3.79146146774292,-0.0,-6.892651072121225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716613769531,0.0,0.0,9.43900304264389e-05,297.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17437744140625,0.0,0.0,9.939730807673186e-05,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776123046875,0.0,0.0,7.341449236264452e-05,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731262207031,0.0,0.0,9.939729352481665e-05,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733703613281,0.0,0.0,0.0004714977403637,292.1716613769531,294.1499938964844,285.3852233886719,284.7301025390625,286.4714050292969,285.37774658203125,290.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057535255327,6.012146780420835e-09,0.001005747471936,-0.0147986933588981,0.0,0.0,0.0,-0.0078160325065255,60.0,-3.791950941085816,-0.0,-6.896721771454396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716613769531,0.0,0.0,9.43900304264389e-05,297.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17437744140625,0.0,0.0,9.939730807673186e-05,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776123046875,0.0,0.0,7.341449236264452e-05,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731262207031,0.0,0.0,9.939729352481665e-05,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733703613281,0.0,0.0,0.0004714977403637,292.1716613769531,294.1499938964844,285.3852233886719,284.7301025390625,286.4714050292969,285.37774658203125,290.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057535255327,6.012146780420835e-09,0.001005747471936,-0.0147986933588981,0.0,0.0,0.0,-0.0078160325065255,60.0,-3.791950941085816,-0.0,-6.896721771454396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631164550781,0.0,0.0,9.441133443033324e-05,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.165771484375,0.0,0.0,9.94197398540564e-05,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16900634765625,0.0,0.0,7.343106699408963e-05,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16455078125,0.0,0.0,9.941972530214116e-05,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.164794921875,0.0,0.0,0.0004716041730716,292.15948486328125,294.1499938964844,285.3802185058594,284.729736328125,286.4520568847656,285.37872314453125,290.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005980069749,6.036244837304139e-09,0.0010059740161523,-0.0148618007078766,0.0,0.0,0.0,-0.0078280819579958,60.0,-3.793666362762451,-0.0,-6.899828974837875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631164550781,0.0,0.0,9.441133443033324e-05,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.165771484375,0.0,0.0,9.94197398540564e-05,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16900634765625,0.0,0.0,7.343106699408963e-05,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16455078125,0.0,0.0,9.941972530214116e-05,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.164794921875,0.0,0.0,0.0004716041730716,292.15948486328125,294.1499938964844,285.3802185058594,284.729736328125,286.4520568847656,285.37872314453125,290.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005980069749,6.036244837304139e-09,0.0010059740161523,-0.0148618007078766,0.0,0.0,0.0,-0.0078280819579958,60.0,-3.793666362762451,-0.0,-6.899828974837875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1588439941406,0.0,0.0,9.441914880881086e-05,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614685058594,0.0,0.0,9.942796896211804e-05,297.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646728515625,0.0,0.0,7.343714241869748e-05,297.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602783203125,0.0,0.0,9.94279544102028e-05,297.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1604919433594,0.0,0.0,0.0004716432013083,292.1534118652344,294.1499938964844,285.3768310546875,284.7289123535156,286.44244384765625,285.3785705566406,290.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060630738735,6.0450719985283285e-09,0.0010060570202767,-0.0148849170655012,0.0,0.0,0.0,-0.0078324964269995,60.0,-3.795034885406494,-0.0,-6.900967264300564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.154541015625,0.0,0.0,9.442518785363065e-05,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571655273437,0.0,0.0,9.943432814907284e-05,297.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603698730469,0.0,0.0,7.344184268731624e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559753417969,0.0,0.0,9.94343135971576e-05,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562194824219,0.0,0.0,0.0004716733819805,292.1473388671875,294.1499938964844,285.372802734375,284.7276611328125,286.43292236328125,285.3780517578125,290.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061273351311,6.051894541059255e-09,0.0010061212815344,-0.01490278262645,0.0,0.0,0.0,-0.0078359078615903,60.0,-3.796723604202272,-0.0,-6.901847626750168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.14599609375,0.0,0.0,9.443099406780676e-05,297.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485900878906,0.0,0.0,9.944044722942635e-05,297.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517028808594,0.0,0.0,7.344636105699465e-05,297.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473999023437,0.0,0.0,9.944043267751113e-05,297.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476135253906,0.0,0.0,0.0004717023984994,292.1352844238281,294.1499938964844,285.3628234863281,284.72369384765625,286.4139404296875,285.3756408691406,290.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061886860057,6.058428869692989e-09,0.001006182632409,-0.014919894747436,0.0,0.0,0.0,-0.0078391758725047,60.0,-3.801125049591065,-0.0,-6.90269033043478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.14599609375,0.0,0.0,9.443099406780676e-05,297.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485900878906,0.0,0.0,9.944044722942635e-05,297.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517028808594,0.0,0.0,7.344636105699465e-05,297.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473999023437,0.0,0.0,9.944043267751113e-05,297.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476135253906,0.0,0.0,0.0004717023984994,292.1352844238281,294.1499938964844,285.3628234863281,284.72369384765625,286.4139404296875,285.3756408691406,290.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061886860057,6.058428869692989e-09,0.001006182632409,-0.014919894747436,0.0,0.0,0.0,-0.0078391758725047,60.0,-3.801125049591065,-0.0,-6.90269033043478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374206542969,0.0,0.0,9.44278363022022e-05,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399841308594,0.0,0.0,9.943712211679669e-05,297.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,7.344390178332105e-05,297.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387939453125,0.0,0.0,9.943710756488144e-05,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390380859375,0.0,0.0,0.0004716866242233,292.1232604980469,294.1499938964844,285.3500061035156,284.7176208496094,286.3951110839844,285.3712158203125,290.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061545763164,6.054799328580884e-09,0.0010061485227197,-0.014910390600562,0.0,0.0,0.0,-0.0078373607248067,60.0,-3.807063341140747,-0.0,-6.902222082771915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374206542969,0.0,0.0,9.44278363022022e-05,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399841308594,0.0,0.0,9.943712211679669e-05,297.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,7.344390178332105e-05,297.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387939453125,0.0,0.0,9.943710756488144e-05,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390380859375,0.0,0.0,0.0004716866242233,292.1232604980469,294.1499938964844,285.3500061035156,284.7176208496094,286.3951110839844,285.3712158203125,290.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061545763164,6.054799328580884e-09,0.0010061485227197,-0.014910390600562,0.0,0.0,0.0,-0.0078373607248067,60.0,-3.807063341140747,-0.0,-6.902222082771915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288452148437,0.0,0.0,9.441510337637736e-05,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1313781738281,0.0,0.0,9.942371252691372e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344299316406,0.0,0.0,7.343399920500815e-05,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302185058594,0.0,0.0,9.94236979749985e-05,297.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13043212890625,0.0,0.0,0.0004716230323538,292.1112976074219,294.1499938964844,285.3356018066406,284.7104797363281,286.3763732910156,285.36474609375,290.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060184868052,6.040318911715303e-09,0.0010060124332085,-0.0148724699392914,0.0,0.0,0.0,-0.0078301196917891,60.0,-3.814208269119263,-0.0,-6.900354776462336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288452148437,0.0,0.0,9.441510337637736e-05,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1313781738281,0.0,0.0,9.942371252691372e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344299316406,0.0,0.0,7.343399920500815e-05,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302185058594,0.0,0.0,9.94236979749985e-05,297.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13043212890625,0.0,0.0,0.0004716230323538,292.1112976074219,294.1499938964844,285.3356018066406,284.7104797363281,286.3763732910156,285.36474609375,290.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060184868052,6.040318911715303e-09,0.0010060124332085,-0.0148724699392914,0.0,0.0,0.0,-0.0078301196917891,60.0,-3.814208269119263,-0.0,-6.900354776462336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202697753906,0.0,0.0,9.439296991331504e-05,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12274169921875,0.0,0.0,9.940040035871788e-05,297.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257629394531,0.0,0.0,7.341678428929299e-05,297.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1216125488281,0.0,0.0,9.940038580680266e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.121826171875,0.0,0.0,0.000471512437798,292.0993957519531,294.1499938964844,285.3209533691406,284.7032775878906,286.3576965332031,285.3565673828125,290.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057821637019,6.01518213017016e-09,0.0010057762265205,-0.0148066421970725,0.0,0.0,0.0,-0.0078175505623221,60.0,-3.821576833724976,-0.0,-6.8971132805018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202697753906,0.0,0.0,9.439296991331504e-05,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12274169921875,0.0,0.0,9.940040035871788e-05,297.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257629394531,0.0,0.0,7.341678428929299e-05,297.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1216125488281,0.0,0.0,9.940038580680266e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.121826171875,0.0,0.0,0.000471512437798,292.0993957519531,294.1499938964844,285.3209533691406,284.7032775878906,286.3576965332031,285.3565673828125,290.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057821637019,6.01518213017016e-09,0.0010057762265205,-0.0148066421970725,0.0,0.0,0.0,-0.0078175505623221,60.0,-3.821576833724976,-0.0,-6.8971132805018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,9.437845437787472e-05,297.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1184387207031,0.0,0.0,9.938511357177048e-05,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214599609375,0.0,0.0,7.340549200307578e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173095703125,0.0,0.0,9.938510629581288e-05,297.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175231933594,0.0,0.0,0.0004714399692602,292.0934753417969,294.1499938964844,285.31353759765625,284.6996765136719,286.348388671875,285.3518981933594,290.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056273313239,5.998709085019982e-09,0.0010056213941425,-0.0147635033354163,0.0,0.0,0.0,-0.0078093134798109,60.0,-3.8252086639404297,-0.0,-6.894989468264613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
