time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116943359375,0.0,0.0,9.436208347324282e-05,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141357421875,0.0,0.0,9.936786955222487e-05,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171264648437,0.0,0.0,7.339275907725096e-05,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.113037109375,0.0,0.0,9.936786227626726e-05,297.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132507324219,0.0,0.0,0.0004713581583928,292.0875549316406,294.1499938964844,285.3060607910156,284.696044921875,286.339111328125,285.3469543457031,290.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054527083411,5.980126172033806e-09,0.0010054467711597,-0.0147148380056023,0.0,0.0,0.0,-0.0078000212088227,60.0,-3.828798532485962,-0.0,-6.892594228702364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031188964844,0.0,0.0,9.432337537873536e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055603027344,0.0,0.0,9.932711691362785e-05,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,7.336265116464347e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044311523437,0.0,0.0,9.93271023617126e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046447753906,0.0,0.0,0.0004711648216471,292.0757751464844,294.1499938964844,285.2909545898437,284.6888122558594,286.3205871582031,285.3363342285156,290.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050398996099,5.936211078250153e-09,0.0010050339624285,-0.0145998336374759,0.0,0.0,0.0,-0.0077780615538358,60.0,-3.835851192474365,-0.0,-6.886934755812035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031188964844,0.0,0.0,9.432337537873536e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055603027344,0.0,0.0,9.932711691362785e-05,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,7.336265116464347e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044311523437,0.0,0.0,9.93271023617126e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046447753906,0.0,0.0,0.0004711648216471,292.0757751464844,294.1499938964844,285.2909545898437,284.6888122558594,286.3205871582031,285.3363342285156,290.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050398996099,5.936211078250153e-09,0.0010050339624285,-0.0145998336374759,0.0,0.0,0.0,-0.0077780615538358,60.0,-3.835851192474365,-0.0,-6.886934755812035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09454345703125,0.0,0.0,9.427739132661372e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0969543457031,0.0,0.0,9.927868813974784e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.099853515625,0.0,0.0,7.332688255701214e-05,297.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,9.92786735878326e-05,297.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960693359375,0.0,0.0,0.0004709351051133,292.0640563964844,294.1499938964844,285.2756652832031,284.6815185546875,286.3021240234375,285.3248291015625,290.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045494418591,5.884042586501437e-09,0.0010045435046777,-0.0144632160663604,0.0,0.0,0.0,-0.0077519752085208,60.0,-3.8427345752716064,-0.0,-6.880215153159952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09454345703125,0.0,0.0,9.427739132661372e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0969543457031,0.0,0.0,9.927868813974784e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.099853515625,0.0,0.0,7.332688255701214e-05,297.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,9.92786735878326e-05,297.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960693359375,0.0,0.0,0.0004709351051133,292.0640563964844,294.1499938964844,285.2756652832031,284.6815185546875,286.3021240234375,285.3248291015625,290.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045494418591,5.884042586501437e-09,0.0010045435046777,-0.0144632160663604,0.0,0.0,0.0,-0.0077519752085208,60.0,-3.8427345752716064,-0.0,-6.880215153159952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08599853515625,0.0,0.0,9.42249535000883e-05,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,9.922346362145618e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912475585937,0.0,0.0,7.328609353862703e-05,297.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,9.922344906954096e-05,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,0.0004706731415353,292.05242919921875,294.1499938964844,285.2601318359375,284.6742248535156,286.2837219238281,285.3125915527344,290.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039902990683,5.824561277734119e-09,0.0010039844783023,-0.0143074449151754,0.0,0.0,0.0,-0.0077222320251166,60.0,-3.849473237991333,-0.0,-6.87255692355393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08599853515625,0.0,0.0,9.42249535000883e-05,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,9.922346362145618e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912475585937,0.0,0.0,7.328609353862703e-05,297.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,9.922344906954096e-05,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,0.0004706731415353,292.05242919921875,294.1499938964844,285.2601318359375,284.6742248535156,286.2837219238281,285.3125915527344,290.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039902990683,5.824561277734119e-09,0.0010039844783023,-0.0143074449151754,0.0,0.0,0.0,-0.0077222320251166,60.0,-3.849473237991333,-0.0,-6.87255692355393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0774230957031,0.0,0.0,9.416681859875098e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07977294921875,0.0,0.0,9.916224371409044e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826110839844,0.0,0.0,7.324088073801249e-05,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787048339844,0.0,0.0,9.916223643813282e-05,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07891845703125,0.0,0.0,0.0004703827726189,292.04083251953125,294.1499938964844,285.24444580078125,284.6668701171875,286.2654113769531,285.2998046875,290.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033703874796,5.75862868501531e-09,0.0010033646831288,-0.0141347786411643,0.0,0.0,0.0,-0.007689262740314,60.0,-3.856090068817138,-0.0,-6.86407375383169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0774230957031,0.0,0.0,9.416681859875098e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07977294921875,0.0,0.0,9.916224371409044e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826110839844,0.0,0.0,7.324088073801249e-05,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787048339844,0.0,0.0,9.916223643813282e-05,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07891845703125,0.0,0.0,0.0004703827726189,292.04083251953125,294.1499938964844,285.24444580078125,284.6668701171875,286.2654113769531,285.2998046875,290.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033703874796,5.75862868501531e-09,0.0010033646831288,-0.0141347786411643,0.0,0.0,0.0,-0.007689262740314,60.0,-3.856090068817138,-0.0,-6.86407375383169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731506347656,0.0,0.0,9.413577208761126e-05,297.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07550048828125,0.0,0.0,9.912955283652992e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07830810546875,0.0,0.0,7.321673911064863e-05,297.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744323730469,0.0,0.0,9.91295455605723e-05,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746459960937,0.0,0.0,0.0004702277074102,292.0350952148437,294.1499938964844,285.23651123046875,284.6632080078125,286.2562561035156,285.293212890625,290.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030394187197,5.723421736547607e-09,0.0010030337143689,-0.0140425758436322,0.0,0.0,0.0,-0.0076716574840247,60.0,-3.859358072280884,-0.0,-6.859546175519426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06890869140625,0.0,0.0,9.410371421836317e-05,297.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712280273437,0.0,0.0,9.90957923932001e-05,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740051269531,0.0,0.0,7.319179712794721e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0701599121094,0.0,0.0,9.909577784128488e-05,297.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703430175781,0.0,0.0,0.0004700675490312,292.0293273925781,294.1499938964844,285.2285461425781,284.6595458984375,286.24713134765625,285.2865295410156,290.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026976233348,5.687059712045084e-09,0.001002691918984,-0.0139473499730229,0.0,0.0,0.0,-0.0076534748077392,60.0,-3.862605571746826,-0.0,-6.854870804318125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06036376953125,0.0,0.0,9.403652074979618e-05,297.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626525878906,0.0,0.0,9.902503370540217e-05,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654296875,0.0,0.0,7.313954120036215e-05,297.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616149902344,0.0,0.0,9.902501915348694e-05,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617980957031,0.0,0.0,0.0004697318945545,292.01788330078125,294.1499938964844,285.21246337890625,284.65216064453125,286.2289123535156,285.2728881835937,290.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019812034443,5.610861109062171e-09,0.0010019756155088,-0.01374779548496,0.0,0.0,0.0,-0.0076153720729053,60.0,-3.8690497875213614,-0.0,-6.845080235962088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06036376953125,0.0,0.0,9.403652074979618e-05,297.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626525878906,0.0,0.0,9.902503370540217e-05,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654296875,0.0,0.0,7.313954120036215e-05,297.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616149902344,0.0,0.0,9.902501915348694e-05,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617980957031,0.0,0.0,0.0004697318945545,292.01788330078125,294.1499938964844,285.21246337890625,284.65216064453125,286.2289123535156,285.2728881835937,290.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019812034443,5.610861109062171e-09,0.0010019756155088,-0.01374779548496,0.0,0.0,0.0,-0.0076153720729053,60.0,-3.8690497875213614,-0.0,-6.845080235962088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0518493652344,0.0,0.0,9.396585664944725e-05,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541076660156,0.0,0.0,9.895062248688193e-05,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0568542480469,0.0,0.0,7.30845786165446e-05,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,9.89506152109243e-05,297.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05328369140625,0.0,0.0,0.0004693789232987,292.00653076171875,294.1499938964844,285.1962280273437,284.644775390625,286.2107238769531,285.2589416503906,290.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012278798967,5.530730096126035e-09,0.0010012224083766,-0.0135379405692219,0.0,0.0,0.0,-0.007575302850455,60.0,-3.875439167022705,-0.0,-6.834790866605547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0518493652344,0.0,0.0,9.396585664944725e-05,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541076660156,0.0,0.0,9.895062248688193e-05,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0568542480469,0.0,0.0,7.30845786165446e-05,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,9.89506152109243e-05,297.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05328369140625,0.0,0.0,0.0004693789232987,292.00653076171875,294.1499938964844,285.1962280273437,284.644775390625,286.2107238769531,285.2589416503906,290.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012278798967,5.530730096126035e-09,0.0010012224083766,-0.0135379405692219,0.0,0.0,0.0,-0.007575302850455,60.0,-3.875439167022705,-0.0,-6.834790866605547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433349609375,0.0,0.0,9.389250772073864e-05,297.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,9.887338092084974e-05,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482788085937,0.0,0.0,7.302752783289179e-05,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445556640625,0.0,0.0,9.887336636893453e-05,297.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0447692871094,0.0,0.0,0.0004690125351771,291.9952087402344,294.1499938964844,285.1798400878906,284.6373596191406,286.1925964355469,285.2447509765625,290.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100044591818,5.447551743031909e-09,0.0010004405630752,-0.0133201032876968,0.0,0.0,0.0,-0.0075337099842727,60.0,-3.88179874420166,-0.0,-6.824119225257165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433349609375,0.0,0.0,9.389250772073864e-05,297.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,9.887338092084974e-05,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482788085937,0.0,0.0,7.302752783289179e-05,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445556640625,0.0,0.0,9.887336636893453e-05,297.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0447692871094,0.0,0.0,0.0004690125351771,291.9952087402344,294.1499938964844,285.1798400878906,284.6373596191406,286.1925964355469,285.2447509765625,290.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100044591818,5.447551743031909e-09,0.0010004405630752,-0.0133201032876968,0.0,0.0,0.0,-0.0075337099842727,60.0,-3.88179874420166,-0.0,-6.824119225257165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03485107421875,0.0,0.0,9.3817179731559e-05,297.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370788574219,0.0,0.0,9.879405843093993e-05,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03973388671875,0.0,0.0,7.296894182218239e-05,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360717773437,0.0,0.0,9.87940511549823e-05,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,0.000468636280857,291.9839782714844,294.1499938964844,285.1632995605469,284.62994384765625,286.1745300292969,285.2303161621094,290.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996430017054,5.362140065301446e-09,0.0009996376466006,-0.0130964145064353,0.0,0.0,0.0,-0.0074909999966621,60.0,-3.888151168823242,-0.0,-6.813169051156366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03485107421875,0.0,0.0,9.3817179731559e-05,297.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370788574219,0.0,0.0,9.879405843093993e-05,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03973388671875,0.0,0.0,7.296894182218239e-05,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360717773437,0.0,0.0,9.87940511549823e-05,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,0.000468636280857,291.9839782714844,294.1499938964844,285.1632995605469,284.62994384765625,286.1745300292969,285.2303161621094,290.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996430017054,5.362140065301446e-09,0.0009996376466006,-0.0130964145064353,0.0,0.0,0.0,-0.0074909999966621,60.0,-3.888151168823242,-0.0,-6.813169051156366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306091308594,0.0,0.0,9.377898823004216e-05,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328063964844,0.0,0.0,9.875383693724872e-05,297.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03546142578125,0.0,0.0,7.293923408724368e-05,297.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318298339844,0.0,0.0,9.875382238533348e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0320129394531,0.0,0.0,0.0004684454761445,291.9783935546875,294.1499938964844,285.15496826171875,284.626220703125,286.1654968261719,285.2230529785156,290.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992357809096,5.318826712397141e-09,0.0009992304258048,-0.0129829784855246,0.0,0.0,0.0,-0.0074693416245281,60.0,-3.8913321495056152,-0.0,-6.807619712390078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263977050781,0.0,0.0,9.37405857257545e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.028564453125,0.0,0.0,9.871339716482908e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311889648437,0.0,0.0,7.290936628123745e-05,297.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.027587890625,0.0,0.0,9.871338261291383e-05,297.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277709960937,0.0,0.0,0.000468253652798,291.9728088378906,294.1499938964844,285.1466064453125,284.6224975585937,286.156494140625,285.2157287597656,290.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988264646381,5.275281100836082e-09,0.0009988211095333,-0.0128689333796501,0.0,0.0,0.0,-0.0074475668370723,60.0,-3.894519090652466,-0.0,-6.802042662457097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179443359375,0.0,0.0,9.366340236738324e-05,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,9.863212471827865e-05,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226745605469,0.0,0.0,7.284933963092044e-05,297.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,9.863211016636342e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.019287109375,0.0,0.0,0.0004678681143559,291.96173095703125,294.1499938964844,285.1297912597656,284.6150817871094,286.13848876953125,285.2009582519531,290.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980036411434,5.187767548875399e-09,0.0009979985188692,-0.0126397376880049,0.0,0.0,0.0,-0.0074038058519363,60.0,-3.900923490524292,-0.0,-6.790841666770575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179443359375,0.0,0.0,9.366340236738324e-05,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,9.863212471827865e-05,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226745605469,0.0,0.0,7.284933963092044e-05,297.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,9.863211016636342e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.019287109375,0.0,0.0,0.0004678681143559,291.96173095703125,294.1499938964844,285.1297912597656,284.6150817871094,286.13848876953125,285.2009582519531,290.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980036411434,5.187767548875399e-09,0.0009979985188692,-0.0126397376880049,0.0,0.0,0.0,-0.0074038058519363,60.0,-3.900923490524292,-0.0,-6.790841666770575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,9.358628449263053e-05,297.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.0,9.855091775534676e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141906738281,0.0,0.0,7.278935663634911e-05,297.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106506347656,0.0,0.0,9.855090320343152e-05,297.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108337402344,0.0,0.0,0.000467482896056,291.9507141113281,294.1499938964844,285.1128234863281,284.60760498046875,286.1205139160156,285.1860656738281,290.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997181632556,5.100323274831453e-09,0.0009971765102818,-0.0124107198789715,0.0,0.0,0.0,-0.0073600797913968,60.0,-3.907386064529419,-0.0,-6.779658434652448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,9.358628449263053e-05,297.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.0,9.855091775534676e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141906738281,0.0,0.0,7.278935663634911e-05,297.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106506347656,0.0,0.0,9.855090320343152e-05,297.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108337402344,0.0,0.0,0.000467482896056,291.9507141113281,294.1499938964844,285.1128234863281,284.60760498046875,286.1205139160156,285.1860656738281,290.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997181632556,5.100323274831453e-09,0.0009971765102818,-0.0124107198789715,0.0,0.0,0.0,-0.0073600797913968,60.0,-3.907386064529419,-0.0,-6.779658434652448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010681152344,0.0,0.0,9.350987238576636e-05,297.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.003173828125,0.0,0.0,9.847044566413388e-05,297.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057067871094,0.0,0.0,7.272991933859885e-05,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0022277832031,0.0,0.0,9.847043111221863e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,0.0004671011702157,291.93975830078125,294.1499938964844,285.09576416015625,284.60015869140625,286.1025695800781,285.1710510253906,290.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963669581338,5.013674364562348e-09,0.000996361952275,-0.012183784507215,0.0,0.0,0.0,-0.0073167514055967,60.0,-3.913927555084229,-0.0,-6.768586047201097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010681152344,0.0,0.0,9.350987238576636e-05,297.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.003173828125,0.0,0.0,9.847044566413388e-05,297.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057067871094,0.0,0.0,7.272991933859885e-05,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0022277832031,0.0,0.0,9.847043111221863e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,0.0004671011702157,291.93975830078125,294.1499938964844,285.09576416015625,284.60015869140625,286.1025695800781,285.1710510253906,290.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963669581338,5.013674364562348e-09,0.000996361952275,-0.012183784507215,0.0,0.0,0.0,-0.0073167514055967,60.0,-3.913927555084229,-0.0,-6.768586047201097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99267578125,0.0,0.0,9.343476995127276e-05,297.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947509765625,0.0,0.0,9.83913560048677e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,7.267150795087218e-05,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938049316406,0.0,0.0,9.839134872891007e-05,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939880371094,0.0,0.0,0.0004667260218411,291.9288635253906,294.1499938964844,285.07861328125,284.5926818847656,286.08465576171875,285.15594482421875,290.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955663699656,4.928515373592289e-09,0.0009955614805221,-0.0119607476517558,0.0,0.0,0.0,-0.007274167612195,60.0,-3.920567512512207,-0.0,-6.757713322258496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99267578125,0.0,0.0,9.343476995127276e-05,297.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947509765625,0.0,0.0,9.83913560048677e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,7.267150795087218e-05,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938049316406,0.0,0.0,9.839134872891007e-05,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939880371094,0.0,0.0,0.0004667260218411,291.9288635253906,294.1499938964844,285.07861328125,284.5926818847656,286.08465576171875,285.15594482421875,290.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955663699656,4.928515373592289e-09,0.0009955614805221,-0.0119607476517558,0.0,0.0,0.0,-0.007274167612195,60.0,-3.920567512512207,-0.0,-6.757713322258496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884948730469,0.0,0.0,9.339793905382976e-05,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99053955078125,0.0,0.0,9.835256787482648e-05,297.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930419921875,0.0,0.0,7.264286250574514e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895935058594,0.0,0.0,9.835256059886888e-05,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897766113281,0.0,0.0,0.0004665420565288,291.9234619140625,294.1499938964844,285.07000732421875,284.5889587402344,286.0757141113281,285.1483459472656,290.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951737010851,4.886750559762731e-09,0.0009951688116416,-0.0118513628840446,0.0,0.0,0.0,-0.0072532836347818,60.0,-3.9239330291748047,-0.0,-6.752384251740295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842834472656,0.0,0.0,9.336160292150451e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.986328125,0.0,0.0,9.831431088969111e-05,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,7.261460268637165e-05,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98541259765625,0.0,0.0,9.831429633777589e-05,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.985595703125,0.0,0.0,0.0004663605359382,291.9180603027344,294.1499938964844,285.0613708496094,284.585205078125,286.0667724609375,285.1407165527344,290.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947863873094,4.845550183318892e-09,0.0009947814978659,-0.0117434561252594,0.0,0.0,0.0,-0.0072326813824474,60.0,-3.9273290634155273,-0.0,-6.747129077666615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759216308594,0.0,0.0,9.329083695774898e-05,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779663085937,0.0,0.0,9.823979053180663e-05,297.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804077148437,0.0,0.0,7.255956006702036e-05,297.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97705078125,0.0,0.0,9.823977597989142e-05,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772033691406,0.0,0.0,0.0004660070699173,291.9073181152344,294.1499938964844,285.04400634765625,284.5777282714844,286.0489196777344,285.1254272460937,290.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940320160239,4.765310812615553e-09,0.0009940272429957,-0.0115333013236522,0.0,0.0,0.0,-0.0071925581432878,60.0,-3.9342198371887207,-0.0,-6.736900104442611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759216308594,0.0,0.0,9.329083695774898e-05,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779663085937,0.0,0.0,9.823979053180663e-05,297.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804077148437,0.0,0.0,7.255956006702036e-05,297.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97705078125,0.0,0.0,9.823977597989142e-05,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772033691406,0.0,0.0,0.0004660070699173,291.9073181152344,294.1499938964844,285.04400634765625,284.5777282714844,286.0489196777344,285.1254272460937,290.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940320160239,4.765310812615553e-09,0.0009940272429957,-0.0115333013236522,0.0,0.0,0.0,-0.0071925581432878,60.0,-3.9342198371887207,-0.0,-6.736900104442611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96759033203125,0.0,0.0,9.322311962023376e-05,297.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,9.816848614718764e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720153808594,0.0,0.0,7.25068966858089e-05,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9686889648437,0.0,0.0,9.816847159527242e-05,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,0.0004656688251998,291.8966369628906,294.1499938964844,285.0265808105469,284.5702819824219,286.03106689453125,285.11004638671875,290.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933101246133,4.688527344143267e-09,0.0009933054680004,-0.0113321971148252,0.0,0.0,0.0,-0.0071541625075042,60.0,-3.941267967224121,-0.0,-6.727118773142139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96759033203125,0.0,0.0,9.322311962023376e-05,297.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,9.816848614718764e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720153808594,0.0,0.0,7.25068966858089e-05,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9686889648437,0.0,0.0,9.816847159527242e-05,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,0.0004656688251998,291.8966369628906,294.1499938964844,285.0265808105469,284.5702819824219,286.03106689453125,285.11004638671875,290.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933101246133,4.688527344143267e-09,0.0009933054680004,-0.0113321971148252,0.0,0.0,0.0,-0.0071541625075042,60.0,-3.941267967224121,-0.0,-6.727118773142139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9592590332031,0.0,0.0,9.315895295003428e-05,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96124267578125,0.0,0.0,9.810090705286711e-05,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.963623046875,0.0,0.0,7.24569836165756e-05,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603576660156,0.0,0.0,9.81008997769095e-05,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96051025390625,0.0,0.0,0.0004653482756111,291.88604736328125,294.1499938964844,285.00909423828125,284.56280517578125,286.01324462890625,285.0945739746094,290.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926260681822,4.615762438930915e-09,0.0009926214115694,-0.0111416159197688,0.0,0.0,0.0,-0.0071177766658365,60.0,-3.9484879970550537,-0.0,-6.717856138038769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9592590332031,0.0,0.0,9.315895295003428e-05,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96124267578125,0.0,0.0,9.810090705286711e-05,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.963623046875,0.0,0.0,7.24569836165756e-05,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603576660156,0.0,0.0,9.81008997769095e-05,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96051025390625,0.0,0.0,0.0004653482756111,291.88604736328125,294.1499938964844,285.00909423828125,284.56280517578125,286.01324462890625,285.0945739746094,290.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926260681822,4.615762438930915e-09,0.0009926214115694,-0.0111416159197688,0.0,0.0,0.0,-0.0071177766658365,60.0,-3.9484879970550537,-0.0,-6.717856138038769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9509582519531,0.0,0.0,9.309883898822592e-05,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529113769531,0.0,0.0,9.803760622162372e-05,297.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95526123046875,0.0,0.0,7.241022831294686e-05,297.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520263671875,0.0,0.0,9.80375989456661e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95220947265625,0.0,0.0,0.0004650480113923,291.8755187988281,294.1499938964844,284.9915466308594,284.5553283691406,285.9954528808594,285.0790100097656,290.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919852018356,4.54759518930814e-09,0.000991980661638,-0.0109630767256021,0.0,0.0,0.0,-0.0070836897939443,60.0,-3.955896615982056,-0.0,-6.709184674491554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9509582519531,0.0,0.0,9.309883898822592e-05,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529113769531,0.0,0.0,9.803760622162372e-05,297.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95526123046875,0.0,0.0,7.241022831294686e-05,297.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520263671875,0.0,0.0,9.80375989456661e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95220947265625,0.0,0.0,0.0004650480113923,291.8755187988281,294.1499938964844,284.9915466308594,284.5553283691406,285.9954528808594,285.0790100097656,290.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919852018356,4.54759518930814e-09,0.000991980661638,-0.0109630767256021,0.0,0.0,0.0,-0.0070836897939443,60.0,-3.955896615982056,-0.0,-6.709184674491554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94683837890625,0.0,0.0,9.307055006502196e-05,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9487609863281,0.0,0.0,9.800781845115124e-05,297.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,7.238822581712157e-05,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,9.800781117519364e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94805908203125,0.0,0.0,0.0004649067122954,291.8702697753906,294.1499938964844,284.9827575683594,284.5516052246094,285.9865417480469,285.0711975097656,290.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916836861521,4.515516849323831e-09,0.0009916791459545,-0.0108790583908557,0.0,0.0,0.0,-0.0070676491595804,60.0,-3.959681034088135,-0.0,-6.70510615918829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94268798828125,0.0,0.0,9.304334525950252e-05,297.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446105957031,0.0,0.0,9.79791657300666e-05,297.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469299316406,0.0,0.0,7.23670600564219e-05,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,9.797915117815136e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94390869140625,0.0,0.0,0.0004647707683034,291.86505126953125,294.1499938964844,284.97393798828125,284.5478820800781,285.9776611328125,285.0633544921875,290.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913934627547,4.484658422398979e-09,0.0009913890389725,-0.0107982344925403,0.0,0.0,0.0,-0.0070522185415029,60.0,-3.9635162353515625,-0.0,-6.701183252744158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
