time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344177246094,0.0,0.0,9.299277007812634e-05,297.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93634033203125,0.0,0.0,9.792590572033076e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9386291503906,0.0,0.0,7.232773350551724e-05,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,9.792589844437316e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356384277344,0.0,0.0,0.0004645181761588,291.8546447753906,294.1499938964844,284.956298828125,284.5404357910156,285.9598693847656,285.0476379394531,290.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908543433994,4.4273078536605234e-09,0.0009908499196171,-0.0106480242684483,0.0,0.0,0.0,-0.0070235403254628,60.0,-3.971345901489258,-0.0,-6.69389663698894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344177246094,0.0,0.0,9.299277007812634e-05,297.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93634033203125,0.0,0.0,9.792590572033076e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9386291503906,0.0,0.0,7.232773350551724e-05,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,9.792589844437316e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356384277344,0.0,0.0,0.0004645181761588,291.8546447753906,294.1499938964844,284.956298828125,284.5404357910156,285.9598693847656,285.0476379394531,290.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908543433994,4.4273078536605234e-09,0.0009908499196171,-0.0106480242684483,0.0,0.0,0.0,-0.0070235403254628,60.0,-3.971345901489258,-0.0,-6.69389663698894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262084960937,0.0,0.0,9.294779010815546e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,9.787853923626244e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303283691406,0.0,0.0,7.229274342535064e-05,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,9.787853196030484e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273681640625,0.0,0.0,0.0004642934654839,291.84429931640625,294.1499938964844,284.9385986328125,284.5329895019531,285.9421081542969,285.03179931640625,290.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903747122734,4.376289108876108e-09,0.0009903702884912,-0.0105143971741199,0.0,0.0,0.0,-0.0069980286061763,60.0,-3.9794180393218994,-0.0,-6.687417908324278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262084960937,0.0,0.0,9.294779010815546e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,9.787853923626244e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303283691406,0.0,0.0,7.229274342535064e-05,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,9.787853196030484e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273681640625,0.0,0.0,0.0004642934654839,291.84429931640625,294.1499938964844,284.9385986328125,284.5329895019531,285.9421081542969,285.03179931640625,290.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903747122734,4.376289108876108e-09,0.0009903702884912,-0.0105143971741199,0.0,0.0,0.0,-0.0069980286061763,60.0,-3.9794180393218994,-0.0,-6.687417908324278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,9.290882007917388e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198303222656,0.0,0.0,9.783750283531845e-05,297.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92205810546875,0.0,0.0,7.226243178592995e-05,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189758300781,0.0,0.0,9.783748828340322e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9191589355469,0.0,0.0,0.000464098789962,291.83404541015625,294.1499938964844,284.9208984375,284.52557373046875,285.9243469238281,285.015869140625,290.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899591095745,4.332087133462892e-09,0.0009899548022076,-0.0103986235335469,0.0,0.0,0.0,-0.006975925527513,60.0,-3.9877448081970215,-0.0,-6.68180675233998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,9.290882007917388e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198303222656,0.0,0.0,9.783750283531845e-05,297.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92205810546875,0.0,0.0,7.226243178592995e-05,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189758300781,0.0,0.0,9.783748828340322e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9191589355469,0.0,0.0,0.000464098789962,291.83404541015625,294.1499938964844,284.9208984375,284.52557373046875,285.9243469238281,285.015869140625,290.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899591095745,4.332087133462892e-09,0.0009899548022076,-0.0103986235335469,0.0,0.0,0.0,-0.006975925527513,60.0,-3.9877448081970215,-0.0,-6.68180675233998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097900390625,0.0,0.0,9.28763474803418e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.91162109375,0.0,0.0,9.780330583453178e-05,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.913818359375,0.0,0.0,7.223717693705112e-05,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107666015625,0.0,0.0,9.780329855857416e-05,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91094970703125,0.0,0.0,0.0004639365943148,291.8238525390625,294.1499938964844,284.9031677246094,284.5181884765625,285.9065856933594,284.99981689453125,290.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896127739921,4.295254374397928e-09,0.0009896084666252,-0.0103021515533328,0.0,0.0,0.0,-0.0069575076922774,60.0,-3.9963417053222656,-0.0,-6.677133512766886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097900390625,0.0,0.0,9.28763474803418e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.91162109375,0.0,0.0,9.780330583453178e-05,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.913818359375,0.0,0.0,7.223717693705112e-05,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107666015625,0.0,0.0,9.780329855857416e-05,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91094970703125,0.0,0.0,0.0004639365943148,291.8238525390625,294.1499938964844,284.9031677246094,284.5181884765625,285.9065856933594,284.99981689453125,290.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896127739921,4.295254374397928e-09,0.0009896084666252,-0.0103021515533328,0.0,0.0,0.0,-0.0069575076922774,60.0,-3.9963417053222656,-0.0,-6.677133512766886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057006835937,0.0,0.0,9.286285057896748e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075012207031,0.0,0.0,9.778908861335368e-05,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,7.222667773021385e-05,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066772460937,0.0,0.0,9.778908133739606e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068298339844,0.0,0.0,0.0004638691607397,291.8187561035156,294.1499938964844,284.8943176269531,284.51446533203125,285.8977355957031,284.99176025390625,290.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989468768239,4.2799359611933604e-09,0.0009894644608721,-0.0102620292454957,0.0,0.0,0.0,-0.0069498475641012,60.0,-4.000753402709961,-0.0,-6.675190178384582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.901611328125,0.0,0.0,9.28509616642259e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034118652344,0.0,0.0,9.777657396625727e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056091308594,0.0,0.0,7.221743726404384e-05,297.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.902587890625,0.0,0.0,9.777656669029966e-05,297.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027404785156,0.0,0.0,0.0004638097889255,291.8136901855469,294.1499938964844,284.88543701171875,284.51080322265625,285.88885498046875,284.9836730957031,290.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893419919535,4.266448527801003e-09,0.0009893376845866,-0.0102267023175954,0.0,0.0,0.0,-0.0069431029260158,60.0,-4.005234241485596,-0.0,-6.673479191476872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934631347656,0.0,0.0,9.283293911721556e-05,297.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952331542969,0.0,0.0,9.775759099284188e-05,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973999023437,0.0,0.0,7.22034164937213e-05,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944091796875,0.0,0.0,9.775758371688426e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89459228515625,0.0,0.0,0.0004637197416741,291.8036193847656,294.1499938964844,284.8677062988281,284.50341796875,285.8711242675781,284.96734619140625,290.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891495574265,4.245986229278742e-09,0.0009891453664749,-0.0101731065660715,0.0,0.0,0.0,-0.0069328709505498,60.0,-4.014417171478272,-0.0,-6.670884289405876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934631347656,0.0,0.0,9.283293911721556e-05,297.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952331542969,0.0,0.0,9.775759099284188e-05,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973999023437,0.0,0.0,7.22034164937213e-05,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944091796875,0.0,0.0,9.775758371688426e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89459228515625,0.0,0.0,0.0004637197416741,291.8036193847656,294.1499938964844,284.8677062988281,284.50341796875,285.8711242675781,284.96734619140625,290.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891495574265,4.245986229278742e-09,0.0009891453664749,-0.0101731065660715,0.0,0.0,0.0,-0.0069328709505498,60.0,-4.014417171478272,-0.0,-6.670884289405876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88531494140625,0.0,0.0,9.282306564273311e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870849609375,0.0,0.0,9.77471936494112e-05,297.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88922119140625,0.0,0.0,7.219573308248073e-05,297.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88629150390625,0.0,0.0,9.77471863734536e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,0.0004636704397853,291.7936096191406,294.1499938964844,284.8500061035156,284.4960632324219,285.8533630371094,284.9508972167969,290.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890440851449,4.234762762678201e-09,0.000989039777778,-0.0101437112316489,0.0,0.0,0.0,-0.0069272583350539,60.0,-4.023932933807373,-0.0,-6.66946107230615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88531494140625,0.0,0.0,9.282306564273311e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870849609375,0.0,0.0,9.77471936494112e-05,297.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88922119140625,0.0,0.0,7.219573308248073e-05,297.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88629150390625,0.0,0.0,9.77471863734536e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,0.0004636704397853,291.7936096191406,294.1499938964844,284.8500061035156,284.4960632324219,285.8533630371094,284.9508972167969,290.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890440851449,4.234762762678201e-09,0.000989039777778,-0.0101437112316489,0.0,0.0,0.0,-0.0069272583350539,60.0,-4.023932933807373,-0.0,-6.66946107230615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.877197265625,0.0,0.0,9.283082908950746e-05,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8789367675781,0.0,0.0,9.775537182576954e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88104248046875,0.0,0.0,7.22017721273005e-05,297.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8781433105469,0.0,0.0,9.775536454981192e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782958984375,0.0,0.0,0.0004637092060875,291.7836608886719,294.1499938964844,284.83221435546875,284.48883056640625,285.83563232421875,284.93426513671875,290.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891263907775,4.243529971859061e-09,0.0009891221998259,-0.0101666748523712,0.0,0.0,0.0,-0.0069316420704126,60.0,-4.034007549285889,-0.0,-6.670573071687613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.877197265625,0.0,0.0,9.283082908950746e-05,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8789367675781,0.0,0.0,9.775537182576954e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88104248046875,0.0,0.0,7.22017721273005e-05,297.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8781433105469,0.0,0.0,9.775536454981192e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782958984375,0.0,0.0,0.0004637092060875,291.7836608886719,294.1499938964844,284.83221435546875,284.48883056640625,285.83563232421875,284.93426513671875,290.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891263907775,4.243529971859061e-09,0.0009891221998259,-0.0101666748523712,0.0,0.0,0.0,-0.0069316420704126,60.0,-4.034007549285889,-0.0,-6.670573071687613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691101074219,0.0,0.0,9.286451677326112e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708190917969,0.0,0.0,9.77908493950963e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728942871094,0.0,0.0,7.222798012662679e-05,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700561523437,0.0,0.0,9.779084211913867e-05,297.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.000463877513539,291.7737731933594,294.1499938964844,284.8142395019531,284.4817810058594,285.8179016113281,284.91729736328125,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989485066384,4.2816834522341204e-09,0.0009894807590171,-0.01026660669595,0.0,0.0,0.0,-0.0069507202133536,60.0,-4.0451202392578125,-0.0,-6.67541186771814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691101074219,0.0,0.0,9.286451677326112e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708190917969,0.0,0.0,9.77908493950963e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728942871094,0.0,0.0,7.222798012662679e-05,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700561523437,0.0,0.0,9.779084211913867e-05,297.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.000463877513539,291.7737731933594,294.1499938964844,284.8142395019531,284.4817810058594,285.8179016113281,284.91729736328125,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989485066384,4.2816834522341204e-09,0.0009894807590171,-0.01026660669595,0.0,0.0,0.0,-0.0069507202133536,60.0,-4.0451202392578125,-0.0,-6.67541186771814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86505126953125,0.0,0.0,9.289108129451051e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86676025390625,0.0,0.0,9.781881817616522e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,7.224863657029346e-05,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659973144531,0.0,0.0,9.78188109002076e-05,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661499023437,0.0,0.0,0.000464010197902,291.76885986328125,294.1499938964844,284.8052062988281,284.4783020019531,285.8090209960937,284.9086608886719,290.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897678392007,4.3117731607367205e-09,0.0009897635318338,-0.0103454170748591,0.0,0.0,0.0,-0.0069657661952078,60.0,-4.051143646240234,-0.0,-6.679228903294644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86102294921875,0.0,0.0,9.292326285503803e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627319335937,0.0,0.0,9.785270958673208e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8647766113281,0.0,0.0,7.227366586448625e-05,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619384765625,0.0,0.0,9.785270231077448e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620910644531,0.0,0.0,0.0004641709674615,291.7639465332031,294.1499938964844,284.7961120605469,284.4748840332031,285.8001403808594,284.8999328613281,290.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901104494929,4.348231996686991e-09,0.000990106142126,-0.0104409102350473,0.0,0.0,0.0,-0.0069839968346059,60.0,-4.0574631690979,-0.0,-6.683855957589914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529663085937,0.0,0.0,9.300471720052884e-05,297.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546447753906,0.0,0.0,9.79384858510457e-05,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8566589355469,0.0,0.0,7.233702490339056e-05,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538818359375,0.0,0.0,9.793847857508808e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.85400390625,0.0,0.0,0.0004645778390113,291.754150390625,294.1499938964844,284.77783203125,284.46807861328125,285.7823486328125,284.8820495605469,290.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909780928865,4.440521284010401e-09,0.0009909736691042,-0.0106826331466436,0.0,0.0,0.0,-0.0070301452651619,60.0,-4.0709147453308105,-0.0,-6.695574938930804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529663085937,0.0,0.0,9.300471720052884e-05,297.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546447753906,0.0,0.0,9.79384858510457e-05,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8566589355469,0.0,0.0,7.233702490339056e-05,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538818359375,0.0,0.0,9.793847857508808e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.85400390625,0.0,0.0,0.0004645778390113,291.754150390625,294.1499938964844,284.77783203125,284.46807861328125,285.7823486328125,284.8820495605469,290.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909780928865,4.440521284010401e-09,0.0009909736691042,-0.0106826331466436,0.0,0.0,0.0,-0.0070301452651619,60.0,-4.0709147453308105,-0.0,-6.695574938930804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84490966796875,0.0,0.0,9.310922177974136e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465576171875,0.0,0.0,9.80485274340026e-05,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485717773437,0.0,0.0,7.241829734994099e-05,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457946777344,0.0,0.0,9.8048520158045e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.845947265625,0.0,0.0,0.0004650998453143,291.7444152832031,294.1499938964844,284.7593688964844,284.4613952636719,285.7645263671875,284.86358642578125,290.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920911397784,4.558927901854304e-09,0.0009920865995809,-0.0109927589073777,0.0,0.0,0.0,-0.0070893536321818,60.0,-4.085534572601318,-0.0,-6.71062636570241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84490966796875,0.0,0.0,9.310922177974136e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465576171875,0.0,0.0,9.80485274340026e-05,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485717773437,0.0,0.0,7.241829734994099e-05,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457946777344,0.0,0.0,9.8048520158045e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.845947265625,0.0,0.0,0.0004650998453143,291.7444152832031,294.1499938964844,284.7593688964844,284.4613952636719,285.7645263671875,284.86358642578125,290.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920911397784,4.558927901854304e-09,0.0009920865995809,-0.0109927589073777,0.0,0.0,0.0,-0.0070893536321818,60.0,-4.085534572601318,-0.0,-6.71062636570241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407287597656,0.0,0.0,9.317138756159692e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423767089844,0.0,0.0,9.811399650061504e-05,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443603515625,0.0,0.0,7.246665336424485e-05,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,9.811398922465742e-05,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417663574219,0.0,0.0,0.0004654104122892,291.7393798828125,294.1499938964844,284.7497253417969,284.4579162597656,285.7552490234375,284.853759765625,290.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992753310129,4.6293733291236094e-09,0.0009927486535161,-0.0111772660166025,0.0,0.0,0.0,-0.0071245795115828,60.0,-4.09354829788208,-0.0,-6.719588441228552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368530273437,0.0,0.0,9.32341135921888e-05,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385009765625,0.0,0.0,9.81800476438366e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404846191406,0.0,0.0,7.251543866004795e-05,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377685546875,0.0,0.0,9.818004036787896e-05,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.837890625,0.0,0.0,0.000465723715024,291.7347412109375,294.1499938964844,284.7407531738281,284.4547424316406,285.7466735839844,284.8445739746094,290.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934216504916,4.700449807160112e-09,0.0009934169938787,-0.0113634243607521,0.0,0.0,0.0,-0.0071601215749979,60.0,-4.101174831390381,-0.0,-6.728637202968457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288269042969,0.0,0.0,9.33804185478948e-05,297.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304443359375,0.0,0.0,9.833410877035932e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,7.262922736117616e-05,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297119140625,0.0,0.0,9.83341014944017e-05,297.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8298645019531,0.0,0.0,0.0004664545122068,291.72509765625,294.1499938964844,284.72198486328125,284.4481811523437,285.7287902832031,284.824951171875,290.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949802188202,4.8662309737323994e-09,0.0009949753293767,-0.011797621846199,0.0,0.0,0.0,-0.007243019528687,60.0,-4.117918014526367,-0.0,-6.749766612301755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288269042969,0.0,0.0,9.33804185478948e-05,297.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304443359375,0.0,0.0,9.833410877035932e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,7.262922736117616e-05,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297119140625,0.0,0.0,9.83341014944017e-05,297.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8298645019531,0.0,0.0,0.0004664545122068,291.72509765625,294.1499938964844,284.72198486328125,284.4481811523437,285.7287902832031,284.824951171875,290.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949802188202,4.8662309737323994e-09,0.0009949753293767,-0.011797621846199,0.0,0.0,0.0,-0.007243019528687,60.0,-4.117918014526367,-0.0,-6.749766612301755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248291015625,0.0,0.0,9.346143633592874e-05,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.826416015625,0.0,0.0,9.841943392530084e-05,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.828369140625,0.0,0.0,7.26922444300726e-05,297.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,9.841942664934322e-05,297.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258361816406,0.0,0.0,0.0004668592591769,291.72027587890625,294.1499938964844,284.7125244140625,284.44488525390625,285.7198486328125,284.8148803710937,290.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958433220162,4.95804597377969e-09,0.0009958384325727,-0.0120380911976099,0.0,0.0,0.0,-0.0072889309376478,60.0,-4.126707553863525,-0.0,-6.761482751471706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,9.35470889089629e-05,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224182128906,0.0,0.0,9.850962669588624e-05,297.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243408203125,0.0,0.0,7.275886309798807e-05,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216857910156,0.0,0.0,9.850961941992864e-05,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218078613281,0.0,0.0,0.0004672870854847,291.7154846191406,294.1499938964844,284.7030334472656,284.44158935546875,285.7108459472656,284.8046264648437,290.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967556688934,5.0551061114845205e-09,0.0009967506630346,-0.0122922956943511,0.0,0.0,0.0,-0.0073374649509787,60.0,-4.135756969451904,-0.0,-6.77387959058251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.81280517578125,0.0,0.0,9.37321165110916e-05,297.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143615722656,0.0,0.0,9.870446956483649e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162841796875,0.0,0.0,7.2902774263639e-05,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81365966796875,0.0,0.0,9.870446228887886e-05,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81378173828125,0.0,0.0,0.0004682113358285,291.7059326171875,294.1499938964844,284.6839599609375,284.4350280761719,285.69287109375,284.7837219238281,290.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987268131226,5.264781943736807e-09,0.0009987215744331,-0.0128414379432797,0.0,0.0,0.0,-0.0074423123151063,60.0,-4.1545491218566895,-0.0,-6.800698315601039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.81280517578125,0.0,0.0,9.37321165110916e-05,297.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143615722656,0.0,0.0,9.870446956483649e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162841796875,0.0,0.0,7.2902774263639e-05,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81365966796875,0.0,0.0,9.870446228887886e-05,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81378173828125,0.0,0.0,0.0004682113358285,291.7059326171875,294.1499938964844,284.6839599609375,284.4350280761719,285.69287109375,284.7837219238281,290.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987268131226,5.264781943736807e-09,0.0009987215744331,-0.0128414379432797,0.0,0.0,0.0,-0.0074423123151063,60.0,-4.1545491218566895,-0.0,-6.800698315601039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047790527344,0.0,0.0,9.39357269089669e-05,297.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80633544921875,0.0,0.0,9.891888475976884e-05,297.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082275390625,0.0,0.0,7.306114275706932e-05,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056335449219,0.0,0.0,9.891887748381124e-05,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,0.0004692284273914,291.6964416503906,294.1499938964844,284.6647033691406,284.42840576171875,285.6748046875,284.76220703125,290.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008960962295,5.4955222594799125e-09,0.0010008905082941,-0.0134457349777221,0.0,0.0,0.0,-0.0075576929375529,60.0,-4.174342155456543,-0.0,-6.830272525348846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047790527344,0.0,0.0,9.39357269089669e-05,297.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80633544921875,0.0,0.0,9.891888475976884e-05,297.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082275390625,0.0,0.0,7.306114275706932e-05,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056335449219,0.0,0.0,9.891887748381124e-05,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,0.0004692284273914,291.6964416503906,294.1499938964844,284.6647033691406,284.42840576171875,285.6748046875,284.76220703125,290.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008960962295,5.4955222594799125e-09,0.0010008905082941,-0.0134457349777221,0.0,0.0,0.0,-0.0075576929375529,60.0,-4.174342155456543,-0.0,-6.830272525348846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,9.415540262125432e-05,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79833984375,0.0,0.0,9.915020928019658e-05,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,7.323199679376557e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976379394531,0.0,0.0,9.915020200423896e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977600097656,0.0,0.0,0.0004703257291112,291.6869506835937,294.1499938964844,284.64532470703125,284.4217529296875,285.6567077636719,284.7401733398437,290.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032363934442,5.744464459667142e-09,0.0010032305726781,-0.0140976849943399,0.0,0.0,0.0,-0.0076821753755211,60.0,-4.195004463195801,-0.0,-6.862251922257201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,9.415540262125432e-05,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79833984375,0.0,0.0,9.915020928019658e-05,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,7.323199679376557e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976379394531,0.0,0.0,9.915020200423896e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977600097656,0.0,0.0,0.0004703257291112,291.6869506835937,294.1499938964844,284.64532470703125,284.4217529296875,285.6567077636719,284.7401733398437,290.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032363934442,5.744464459667142e-09,0.0010032305726781,-0.0140976849943399,0.0,0.0,0.0,-0.0076821753755211,60.0,-4.195004463195801,-0.0,-6.862251922257201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887878417969,0.0,0.0,9.439125278731808e-05,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903137207031,0.0,0.0,9.939857409335672e-05,297.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921447753906,0.0,0.0,7.341543823713437e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,9.939856681739911e-05,297.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78973388671875,0.0,0.0,0.0004715038812719,291.6775207519531,294.1499938964844,284.6257629394531,284.4149780273437,285.6385192871094,284.7176818847656,290.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057492181658,6.01174665604276e-09,0.0010057431645691,-0.0147976456210017,0.0,0.0,0.0,-0.0078158285468816,60.0,-4.2165632247924805,-0.0,-6.89667061237742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887878417969,0.0,0.0,9.439125278731808e-05,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903137207031,0.0,0.0,9.939857409335672e-05,297.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921447753906,0.0,0.0,7.341543823713437e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,9.939856681739911e-05,297.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78973388671875,0.0,0.0,0.0004715038812719,291.6775207519531,294.1499938964844,284.6257629394531,284.4149780273437,285.6385192871094,284.7176818847656,290.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057492181658,6.01174665604276e-09,0.0010057431645691,-0.0147976456210017,0.0,0.0,0.0,-0.0078158285468816,60.0,-4.2165632247924805,-0.0,-6.89667061237742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,9.451492223888636e-05,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78631591796875,0.0,0.0,9.952879918273538e-05,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881164550781,0.0,0.0,7.351162639679387e-05,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856140136719,0.0,0.0,9.952879190677776e-05,297.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857360839844,0.0,0.0,0.0004721216391772,291.6728210449219,294.1499938964844,284.6159362792969,284.4115600585937,285.62939453125,284.7062683105469,290.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070666903629,6.151896769779341e-09,0.0010070605203509,-0.0151646640151739,0.0,0.0,0.0,-0.0078859105706214,60.0,-4.227685928344727,-0.0,-6.914751793374307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807922363281,0.0,0.0,9.46418585954234e-05,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78228759765625,0.0,0.0,9.966247307602316e-05,297.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841186523437,0.0,0.0,7.361035386566073e-05,297.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816162109375,0.0,0.0,9.966246580006556e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78173828125,0.0,0.0,0.0004727556952275,291.6681213378906,294.1499938964844,284.6060791015625,284.4081115722656,285.6202697753906,284.6947631835937,290.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084189707413,6.2957492552584435e-09,0.0010084126843139,-0.0155413709580898,0.0,0.0,0.0,-0.0079578422009944,60.0,-4.239017009735107,-0.0,-6.933336038628114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727966308594,0.0,0.0,9.490452066529542e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742919921875,0.0,0.0,9.993906860472634e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760925292969,0.0,0.0,7.381464820355177e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77362060546875,0.0,0.0,9.993906132876872e-05,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,0.0004740677541121,291.65875244140625,294.1499938964844,284.5862121582031,284.4010925292969,285.6019287109375,284.6715087890625,290.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112173622474,6.593418699907261e-09,0.001011210726574,-0.0163208581507205,0.0,0.0,0.0,-0.0081066908314824,60.0,-4.262192249298096,-0.0,-6.971870192273856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
