time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727966308594,0.0,0.0,9.490452066529542e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742919921875,0.0,0.0,9.993906860472634e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760925292969,0.0,0.0,7.381464820355177e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77362060546875,0.0,0.0,9.993906132876872e-05,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,0.0004740677541121,291.65875244140625,294.1499938964844,284.5862121582031,284.4010925292969,285.6019287109375,284.6715087890625,290.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112173622474,6.593418699907261e-09,0.001011210726574,-0.0163208581507205,0.0,0.0,0.0,-0.0081066908314824,60.0,-4.262192249298096,-0.0,-6.971870192273856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,9.517778380541132e-05,297.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662658691406,0.0,0.0,0.0001002268254524,297.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680358886719,0.0,0.0,7.402718620141968e-05,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.765625,0.0,0.0,0.0001002268181764,297.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657470703125,0.0,0.0,0.0004754327528644,291.6494445800781,294.1499938964844,284.56622314453125,284.3939208984375,285.5835266113281,284.6480407714844,290.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141287930309,6.903104310396202e-09,0.0010141219245269,-0.0171317812055349,0.0,0.0,0.0,-0.0082615483552217,60.0,-4.286020278930664,-0.0,-7.012073410805898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,9.517778380541132e-05,297.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662658691406,0.0,0.0,0.0001002268254524,297.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680358886719,0.0,0.0,7.402718620141968e-05,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.765625,0.0,0.0,0.0001002268181764,297.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657470703125,0.0,0.0,0.0004754327528644,291.6494445800781,294.1499938964844,284.56622314453125,284.3939208984375,285.5835266113281,284.6480407714844,290.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141287930309,6.903104310396202e-09,0.0010141219245269,-0.0171317812055349,0.0,0.0,0.0,-0.0082615483552217,60.0,-4.286020278930664,-0.0,-7.012073410805898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7600402832031,0.0,0.0,9.534622950013728e-05,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.761474609375,0.0,0.0,0.000100404206023,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,7.415819709422067e-05,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76080322265625,0.0,0.0,0.0001004041987471,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7609558105469,0.0,0.0,0.0004762741737067,291.64385986328125,294.1499938964844,284.5541687011719,284.3895263671875,285.57244873046875,284.63385009765625,290.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159234516322,7.094002274499189e-09,0.0010159163502976,-0.0176316369324922,0.0,0.0,0.0,-0.0083570051938295,60.0,-4.300644874572754,-0.0,-7.036912563762598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,9.545973443891852e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582702636719,0.0,0.0,0.0001005237281788,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.760009765625,0.0,0.0,7.424647628795356e-05,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75762939453125,0.0,0.0,0.0001005237209028,297.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577514648437,0.0,0.0,0.0004768411454278,291.64013671875,294.1499938964844,284.5461120605469,284.3865661621094,285.5650329589844,284.6243896484375,290.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101713265758,7.222629605507791e-09,0.0010171254398301,-0.0179684348404407,0.0,0.0,0.0,-0.0084213251248002,60.0,-4.310483932495117,-0.0,-7.053674977441915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74884033203125,0.0,0.0,9.574752766638994e-05,297.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502746582031,0.0,0.0,0.0001008267936413,297.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75201416015625,0.0,0.0,7.44703138479963e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496337890625,0.0,0.0,0.0001008267863653,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,0.0004782787582371,291.630859375,294.1499938964844,284.5258178710937,284.3789978027344,285.54644775390625,284.6006164550781,290.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201989207416,7.548790037503751e-09,0.0010201913537457,-0.0188224222511053,0.0,0.0,0.0,-0.008584420196712,60.0,-4.335441112518311,-0.0,-7.096267040651584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74884033203125,0.0,0.0,9.574752766638994e-05,297.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502746582031,0.0,0.0,0.0001008267936413,297.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75201416015625,0.0,0.0,7.44703138479963e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496337890625,0.0,0.0,0.0001008267863653,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,0.0004782787582371,291.630859375,294.1499938964844,284.5258178710937,284.3789978027344,285.54644775390625,284.6006164550781,290.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201989207416,7.548790037503751e-09,0.0010201913537457,-0.0188224222511053,0.0,0.0,0.0,-0.008584420196712,60.0,-4.335441112518311,-0.0,-7.096267040651584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,9.58927339524962e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.0001009796978905,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479858398437,0.0,0.0,7.458325126208365e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456359863281,0.0,0.0,0.0001009796906146,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,0.0004790040838997,291.6262512207031,294.1499938964844,284.515625,284.3751220703125,285.5371398925781,284.5887145996094,290.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217459639534,7.71334907057053e-09,0.0010217382805421,-0.0192532744258642,0.0,0.0,0.0,-0.0086667072027921,60.0,-4.3480730056762695,-0.0,-7.117804301515207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408752441406,0.0,0.0,9.603824582882226e-05,297.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,0.0001011329295579,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7439880371094,0.0,0.0,7.469642878277227e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416381835937,0.0,0.0,0.0001011329222819,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74176025390625,0.0,0.0,0.0004797309229616,291.62164306640625,294.1499938964844,284.5054016113281,284.3711853027344,285.5278015136719,284.5768127441406,290.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232962667942,7.878257157756252e-09,0.0010232883505523,-0.0196850262582302,0.0,0.0,0.0,-0.0087491683661937,60.0,-4.360776424407959,-0.0,-7.139420432622502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,9.632865840103476e-05,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342834472656,0.0,0.0,0.0001014387526083,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,7.492230361094698e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.733642578125,0.0,0.0,0.0001014387453324,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.0004811816033907,291.6124572753906,294.1499938964844,284.4848327636719,284.3631286621094,285.509033203125,284.5530090332031,290.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263903532177,8.207384105674011e-09,0.0010263822041451,-0.0205466989427804,0.0,0.0,0.0,-0.0089137470349669,60.0,-4.386327743530273,-0.0,-7.182660510807183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,9.632865840103476e-05,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342834472656,0.0,0.0,0.0001014387526083,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,7.492230361094698e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.733642578125,0.0,0.0,0.0001014387453324,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.0004811816033907,291.6124572753906,294.1499938964844,284.4848327636719,284.3631286621094,285.509033203125,284.5530090332031,290.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263903532177,8.207384105674011e-09,0.0010263822041451,-0.0205466989427804,0.0,0.0,0.0,-0.0089137470349669,60.0,-4.386327743530273,-0.0,-7.182660510807183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72491455078125,0.0,0.0,9.661498916102572e-05,297.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,0.0001017402682919,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279357910156,0.0,0.0,7.514500612160191e-05,297.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256774902344,0.0,0.0,0.0001017402610159,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,0.0004826118820346,291.603271484375,294.1499938964844,284.4641418457031,284.3547668457031,285.4902038574219,284.5292663574219,290.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294409003108,8.53188009131145e-09,0.0010294324019923,-0.0213962011039257,0.0,0.0,0.0,-0.009076009504497,60.0,-4.411956310272217,-0.0,-7.225419551559753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72491455078125,0.0,0.0,9.661498916102572e-05,297.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,0.0001017402682919,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279357910156,0.0,0.0,7.514500612160191e-05,297.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256774902344,0.0,0.0,0.0001017402610159,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,0.0004826118820346,291.603271484375,294.1499938964844,284.4641418457031,284.3547668457031,285.4902038574219,284.5292663574219,290.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294409003108,8.53188009131145e-09,0.0010294324019923,-0.0213962011039257,0.0,0.0,0.0,-0.009076009504497,60.0,-4.411956310272217,-0.0,-7.225419551559753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169494628906,0.0,0.0,9.689314902061597e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182922363281,0.0,0.0,0.0001020331837935,297.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7199401855469,0.0,0.0,7.536134944530204e-05,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176818847656,0.0,0.0,0.0001020331765175,297.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,0.0004840013571083,291.5941467285156,294.1499938964844,284.4433288574219,284.3460693359375,285.47125244140625,284.505615234375,290.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324046015739,8.847123034172455e-09,0.0010323957540094,-0.0222214367240667,0.0,0.0,0.0,-0.0092336451634764,60.0,-4.437477111816406,-0.0,-7.267081514328312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169494628906,0.0,0.0,9.689314902061597e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182922363281,0.0,0.0,0.0001020331837935,297.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7199401855469,0.0,0.0,7.536134944530204e-05,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176818847656,0.0,0.0,0.0001020331765175,297.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,0.0004840013571083,291.5941467285156,294.1499938964844,284.4433288574219,284.3460693359375,285.47125244140625,284.505615234375,290.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324046015739,8.847123034172455e-09,0.0010323957540094,-0.0222214367240667,0.0,0.0,0.0,-0.0092336451634764,60.0,-4.437477111816406,-0.0,-7.267081514328312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.708984375,0.0,0.0,9.715866326587276e-05,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103271484375,0.0,0.0,0.0001023127842927,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,7.556786295026541e-05,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,0.0001023127770167,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098388671875,0.0,0.0,0.000485327647766,291.5850524902344,294.1499938964844,284.42236328125,284.3370666503906,285.4522399902344,284.48211669921875,290.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035233377479,9.148031665517921e-09,0.0010352242970839,-0.023009106516838,0.0,0.0,0.0,-0.0093841133639216,60.0,-4.462690353393555,-0.0,-7.306959304287376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.708984375,0.0,0.0,9.715866326587276e-05,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103271484375,0.0,0.0,0.0001023127842927,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,7.556786295026541e-05,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,0.0001023127770167,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098388671875,0.0,0.0,0.000485327647766,291.5850524902344,294.1499938964844,284.42236328125,284.3370666503906,285.4522399902344,284.48211669921875,290.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035233377479,9.148031665517921e-09,0.0010352242970839,-0.023009106516838,0.0,0.0,0.0,-0.0093841133639216,60.0,-4.462690353393555,-0.0,-7.306959304287376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050170898437,0.0,0.0,9.728480654302984e-05,297.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063293457031,0.0,0.0,0.0001024456214508,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079467773437,0.0,0.0,7.566597923869267e-05,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0001024456141749,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7058410644531,0.0,0.0,0.0004859577747993,291.5805358886719,294.1499938964844,284.41180419921875,284.3324279785156,285.44268798828125,284.47039794921875,290.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365773923695,9.290991087596012e-09,0.0010365680791437,-0.0233833063393831,0.0,0.0,0.0,-0.0094555988907814,60.0,-4.475100994110107,-0.0,-7.325943585101413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010192871094,0.0,0.0,9.740603127283975e-05,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023620605469,0.0,0.0,0.0001025732708512,297.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039489746094,0.0,0.0,7.576026109745726e-05,297.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017517089844,0.0,0.0,0.0001025732635753,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018737792969,0.0,0.0,0.0004865633090957,291.5760192871094,294.1499938964844,284.4012451171875,284.32769775390625,285.4331359863281,284.458740234375,290.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378690203651,9.428371861019968e-09,0.0010378595907241,-0.0237428974360227,0.0,0.0,0.0,-0.0095242969691753,60.0,-4.487338542938232,-0.0,-7.344210217752335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930847167969,0.0,0.0,9.763188427314162e-05,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.69439697265625,0.0,0.0,0.0001028111000778,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959533691406,0.0,0.0,7.593592454213649e-05,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937866210937,0.0,0.0,0.0001028110928018,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69390869140625,0.0,0.0,0.0004876914608757,291.5669860839844,294.1499938964844,284.3800354003906,284.3179626464844,285.4139404296875,284.4355163574219,290.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040275208652,9.68432711800915e-09,0.0010402655461803,-0.024412827566266,0.0,0.0,0.0,-0.009652285836637,60.0,-4.511270523071289,-0.0,-7.378303479299575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930847167969,0.0,0.0,9.763188427314162e-05,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.69439697265625,0.0,0.0,0.0001028111000778,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959533691406,0.0,0.0,7.593592454213649e-05,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937866210937,0.0,0.0,0.0001028110928018,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69390869140625,0.0,0.0,0.0004876914608757,291.5669860839844,294.1499938964844,284.3800354003906,284.3179626464844,285.4139404296875,284.4355163574219,290.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040275208652,9.68432711800915e-09,0.0010402655461803,-0.024412827566266,0.0,0.0,0.0,-0.009652285836637,60.0,-4.511270523071289,-0.0,-7.378303479299575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851501464844,0.0,0.0,9.782949200598524e-05,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,0.0001030191924655,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68798828125,0.0,0.0,7.608961459482089e-05,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,0.0001030191851896,297.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859741210937,0.0,0.0,0.0004886785754933,291.5580139160156,294.1499938964844,284.3586730957031,284.30780029296875,285.3946533203125,284.41241455078125,290.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423805797472,9.90827153657392e-09,0.0010423706844449,-0.0249989461153745,0.0,0.0,0.0,-0.0097642680630087,60.0,-4.534259796142578,-0.0,-7.408197433278475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851501464844,0.0,0.0,9.782949200598524e-05,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,0.0001030191924655,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68798828125,0.0,0.0,7.608961459482089e-05,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,0.0001030191851896,297.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859741210937,0.0,0.0,0.0004886785754933,291.5580139160156,294.1499938964844,284.3586730957031,284.30780029296875,285.3946533203125,284.41241455078125,290.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423805797472,9.90827153657392e-09,0.0010423706844449,-0.0249989461153745,0.0,0.0,0.0,-0.0097642680630087,60.0,-4.534259796142578,-0.0,-7.408197433278475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.67974853515625,0.0,0.0,9.79449032456614e-05,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810302734375,0.0,0.0,0.0001031407300615,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825866699219,0.0,0.0,7.617937808390707e-05,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,0.0001031407227856,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,0.000489255064167,291.55194091796875,294.1499938964844,284.34405517578125,284.3006286621094,285.38153076171875,284.39678955078125,290.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436101583763,1.003906291430212e-08,0.0010436001466587,-0.0253412500023841,0.0,0.0,0.0,-0.0098296701908111,60.0,-4.549139022827148,-0.0,-7.425684600548267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,9.799334657145664e-05,297.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784973144531,0.0,0.0,0.0001031917418004,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800231933594,0.0,0.0,7.621706026839092e-05,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.67791748046875,0.0,0.0,0.0001031917345244,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67803955078125,0.0,0.0,0.0004894970334134,291.549072265625,294.1499938964844,284.3371887207031,284.29718017578125,285.3753356933594,284.3894958496094,290.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044126227498,1.0093960334245368e-08,0.0010441162157803,-0.0254849214106798,0.0,0.0,0.0,-0.0098571209236979,60.0,-4.5559163093566895,-0.0,-7.43303090189329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,9.81180855887942e-05,297.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67059326171875,0.0,0.0,0.0001033231019391,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720886230469,0.0,0.0,7.631408516317606e-05,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700134277344,0.0,0.0,0.0001033230946632,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67010498046875,0.0,0.0,0.0004901202046312,291.5401916503906,294.1499938964844,284.3155822753906,284.2861328125,285.3559265136719,284.3667297363281,290.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454553412273,1.0235320146989581e-08,0.001045445096679,-0.0258548706769943,0.0,0.0,0.0,-0.0099278073757886,60.0,-4.576010704040527,-0.0,-7.451963313087617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,9.81180855887942e-05,297.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67059326171875,0.0,0.0,0.0001033231019391,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720886230469,0.0,0.0,7.631408516317606e-05,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700134277344,0.0,0.0,0.0001033230946632,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67010498046875,0.0,0.0,0.0004901202046312,291.5401916503906,294.1499938964844,284.3155822753906,284.2861328125,285.3559265136719,284.3667297363281,290.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454553412273,1.0235320146989581e-08,0.001045445096679,-0.0258548706769943,0.0,0.0,0.0,-0.0099278073757886,60.0,-4.576010704040527,-0.0,-7.451963313087617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653747558594,0.0,0.0,9.816406964091584e-05,297.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666259765625,0.0,0.0,0.000103371523437,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6681213378906,0.0,0.0,7.634984649484977e-05,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66607666015625,0.0,0.0,0.0001033715161611,297.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661682128906,0.0,0.0,0.0004903498338535,291.5357666015625,294.1499938964844,284.3047180175781,284.2804260253906,285.34619140625,284.3554077148437,290.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459452169016,1.0287422469446028e-08,0.0010459348559379,-0.0259912237524986,0.0,0.0,0.0,-0.0099538620561361,60.0,-4.585387229919434,-0.0,-7.458947237637403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66143798828125,0.0,0.0,9.819823753787205e-05,297.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626892089844,0.0,0.0,0.0001034075030474,297.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641845703125,0.0,0.0,7.637641829205677e-05,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.662109375,0.0,0.0,0.0001034074957715,297.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622314453125,0.0,0.0,0.000490520556923,291.5313720703125,294.1499938964844,284.2938232421875,284.27459716796875,285.3364562988281,284.3441162109375,290.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463091311976,1.0326135502225496e-08,0.0010462988866493,-0.0260925348848104,0.0,0.0,0.0,-0.009973220527172,60.0,-4.59426212310791,-0.0,-7.464139173407602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535949707031,0.0,0.0,9.822850552154704e-05,297.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548156738281,0.0,0.0,0.0001034393790178,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562805175781,0.0,0.0,7.639996329089627e-05,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542663574219,0.0,0.0,0.0001034393717418,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65435791015625,0.0,0.0,0.0004906717222183,291.5225830078125,294.1499938964844,284.27197265625,284.2625732421875,285.3169250488281,284.3217163085937,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046631601639,1.0360415636512244e-08,0.0010466212406754,-0.0261822436004877,0.0,0.0,0.0,-0.0099903624504804,60.0,-4.61043119430542,-0.0,-7.468737805993443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535949707031,0.0,0.0,9.822850552154704e-05,297.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548156738281,0.0,0.0,0.0001034393790178,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562805175781,0.0,0.0,7.639996329089627e-05,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542663574219,0.0,0.0,0.0001034393717418,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65435791015625,0.0,0.0,0.0004906717222183,291.5225830078125,294.1499938964844,284.27197265625,284.2625732421875,285.3169250488281,284.3217163085937,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046631601639,1.0360415636512244e-08,0.0010466212406754,-0.0261822436004877,0.0,0.0,0.0,-0.0099903624504804,60.0,-4.61043119430542,-0.0,-7.468737805993443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457824707031,0.0,0.0,9.82046258286573e-05,297.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64697265625,0.0,0.0,0.0001034142333082,297.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484375,0.0,0.0,7.638138777110726e-05,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,0.0001034142260323,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,0.0004905524547211,291.51385498046875,294.1499938964844,284.25,284.25,285.29736328125,284.2994384765625,290.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463771177455,1.0333327082889813e-08,0.0010463667567819,-0.0261113531887531,0.0,0.0,0.0,-0.0099768182262778,60.0,-4.624275207519531,-0.0,-7.46510337990003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457824707031,0.0,0.0,9.82046258286573e-05,297.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64697265625,0.0,0.0,0.0001034142333082,297.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484375,0.0,0.0,7.638138777110726e-05,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,0.0001034142260323,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,0.0004905524547211,291.51385498046875,294.1499938964844,284.25,284.25,285.29736328125,284.2994384765625,290.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463771177455,1.0333327082889813e-08,0.0010463667567819,-0.0261113531887531,0.0,0.0,0.0,-0.0099768182262778,60.0,-4.624275207519531,-0.0,-7.46510337990003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,9.814174700295553e-05,297.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63916015625,0.0,0.0,0.000103348014818,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405944824219,0.0,0.0,7.633247878402472e-05,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386108398437,0.0,0.0,0.000103348007542,297.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,0.0004902383661828,291.5052185058594,294.1499938964844,284.223876953125,284.223876953125,285.2777099609375,284.2767639160156,290.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457067983224,1.0262025895713124e-08,0.0010456965537741,-0.0259247608482837,0.0,0.0,0.0,-0.0099411644041538,60.0,-4.636955738067627,-0.0,-7.455542316847642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,9.814174700295553e-05,297.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63916015625,0.0,0.0,0.000103348014818,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405944824219,0.0,0.0,7.633247878402472e-05,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386108398437,0.0,0.0,0.000103348007542,297.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,0.0004902383661828,291.5052185058594,294.1499938964844,284.223876953125,284.223876953125,285.2777099609375,284.2767639160156,290.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457067983224,1.0262025895713124e-08,0.0010456965537741,-0.0259247608482837,0.0,0.0,0.0,-0.0099411644041538,60.0,-4.636955738067627,-0.0,-7.455542316847642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302185058594,0.0,0.0,9.806296293390916e-05,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63140869140625,0.0,0.0,0.0001032650470733,297.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328125,0.0,0.0,7.627120794495568e-05,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.630859375,0.0,0.0,0.0001032650397974,297.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,0.0004898448241874,291.4966125488281,294.1499938964844,284.18994140625,284.18994140625,285.2579040527344,284.2514343261719,290.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448672110214,1.017270445657914e-08,0.0010448570828884,-0.0256910026073455,0.0,0.0,0.0,-0.0098965000361204,60.0,-4.652869701385498,-0.0,-7.443573935006499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302185058594,0.0,0.0,9.806296293390916e-05,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63140869140625,0.0,0.0,0.0001032650470733,297.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328125,0.0,0.0,7.627120794495568e-05,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.630859375,0.0,0.0,0.0001032650397974,297.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,0.0004898448241874,291.4966125488281,294.1499938964844,284.18994140625,284.18994140625,285.2579040527344,284.2514343261719,290.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448672110214,1.017270445657914e-08,0.0010448570828884,-0.0256910026073455,0.0,0.0,0.0,-0.0098965000361204,60.0,-4.652869701385498,-0.0,-7.443573935006499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263732910156,0.0,0.0,9.801791020436212e-05,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275329589844,0.0,0.0,0.0001032176078297,297.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289367675781,0.0,0.0,7.623615965712816e-05,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,0.0001032176005537,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,0.0004896197351627,291.4923400878906,294.1499938964844,284.1702575683594,284.1702575683594,285.24786376953125,284.2371826171875,290.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443869978189,1.0121627980197443e-08,0.0010443769861012,-0.025557329878211,0.0,0.0,0.0,-0.0098709594458341,60.0,-4.662537097930908,-0.0,-7.436734250632071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224975585937,0.0,0.0,9.796945232665166e-05,297.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236572265625,0.0,0.0,0.0001031665815389,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62506103515625,0.0,0.0,7.61984774726443e-05,297.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,0.000103166574263,297.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,0.0004893777077086,291.48809814453125,294.1499938964844,284.1488647460937,284.1488647460937,285.2377319335937,284.2217102050781,290.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438706958666,1.0066695033117412e-08,0.0010438605677336,-0.0254135653376579,0.0,0.0,0.0,-0.0098434910178184,60.0,-4.673264980316162,-0.0,-7.429381554402428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148376464844,0.0,0.0,9.78631796897389e-05,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.615966796875,0.0,0.0,0.0001030546627589,297.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61737060546875,0.0,0.0,7.611581531818956e-05,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6154479980469,0.0,0.0,0.0001030546554829,297.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,0.000488846853841,291.4796447753906,294.1499938964844,284.1011962890625,284.1011962890625,285.2171630859375,284.18707275390625,290.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427380912005,9.946214518663511e-09,0.0010427281958982,-0.0250982511788606,0.0,0.0,0.0,-0.0097832456231117,60.0,-4.69767427444458,-0.0,-7.413268576783595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148376464844,0.0,0.0,9.78631796897389e-05,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.615966796875,0.0,0.0,0.0001030546627589,297.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61737060546875,0.0,0.0,7.611581531818956e-05,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6154479980469,0.0,0.0,0.0001030546554829,297.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,0.000488846853841,291.4796447753906,294.1499938964844,284.1011962890625,284.1011962890625,285.2171630859375,284.18707275390625,290.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427380912005,9.946214518663511e-09,0.0010427281958982,-0.0250982511788606,0.0,0.0,0.0,-0.0097832456231117,60.0,-4.69767427444458,-0.0,-7.413268576783595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
