time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.607177734375,0.0,0.0,9.774554200703278e-05,297.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083068847656,0.0,0.0,0.0001029307895805,297.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,7.602432742714882e-05,297.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,0.0001029307823046,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60791015625,0.0,0.0,0.0004882592475041,291.47125244140625,294.1499938964844,284.04754638671875,284.04754638671875,285.196044921875,284.1470642089844,290.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414845310151,9.812864298908153e-09,0.0010414746357128,-0.0247492436319589,0.0,0.0,0.0,-0.0097165647894144,60.0,-4.725990295410156,-0.0,-7.395454559855352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.607177734375,0.0,0.0,9.774554200703278e-05,297.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083068847656,0.0,0.0,0.0001029307895805,297.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,7.602432742714882e-05,297.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,0.0001029307823046,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60791015625,0.0,0.0,0.0004882592475041,291.47125244140625,294.1499938964844,284.04754638671875,284.04754638671875,285.196044921875,284.1470642089844,290.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414845310151,9.812864298908153e-09,0.0010414746357128,-0.0247492436319589,0.0,0.0,0.0,-0.0097165647894144,60.0,-4.725990295410156,-0.0,-7.395454559855352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,9.764943388290705e-05,297.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,0.0001028295882861,297.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038818359375,0.0,0.0,7.59495742386207e-05,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020202636719,0.0,0.0,0.0001028295810101,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.0004877791798207,291.4649353027344,294.1499938964844,284.003173828125,284.003173828125,285.1795349121094,284.113037109375,290.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404603090137,9.703915893055637e-09,0.001040450646542,-0.0244640968739986,0.0,0.0,0.0,-0.0096620861440896,60.0,-4.749901294708252,-0.0,-7.380916144938966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.599609375,0.0,0.0,9.761816909303887e-05,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,0.0001027966573019,297.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60205078125,0.0,0.0,7.59252579882741e-05,297.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001892089844,0.0,0.0,0.0001027966500259,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0004876229795627,291.46295166015625,294.1499938964844,283.98858642578125,283.98858642578125,285.1742553710937,284.101806640625,290.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401271283626,9.668470468682244e-09,0.0010401174658909,-0.024371325969696,0.0,0.0,0.0,-0.0096443612128496,60.0,-4.757765769958496,-0.0,-7.376188904117954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.592041015625,0.0,0.0,9.748247248353437e-05,297.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,0.0001026537647703,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,7.581971294712275e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926513671875,0.0,0.0,0.0001026537574944,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927429199219,0.0,0.0,0.0004869451513513,291.4546813964844,294.1499938964844,283.92486572265625,283.92486572265625,285.1517333984375,284.0515441894531,290.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386811336502,9.51464951270964e-09,0.0010386715875938,-0.0239687208086252,0.0,0.0,0.0,-0.0095674442127347,60.0,-4.7926225662231445,-0.0,-7.355693298904954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.592041015625,0.0,0.0,9.748247248353437e-05,297.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,0.0001026537647703,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,7.581971294712275e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926513671875,0.0,0.0,0.0001026537574944,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927429199219,0.0,0.0,0.0004869451513513,291.4546813964844,294.1499938964844,283.92486572265625,283.92486572265625,285.1517333984375,284.0515441894531,290.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386811336502,9.51464951270964e-09,0.0010386715875938,-0.0239687208086252,0.0,0.0,0.0,-0.0095674442127347,60.0,-4.7926225662231445,-0.0,-7.355693298904954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882873535156,0.0,0.0,9.741198300616816e-05,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,0.0001025795354507,297.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906982421875,0.0,0.0,7.576488860649988e-05,297.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,0.0001025795281748,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889587402344,0.0,0.0,0.0004865930241066,291.4505920410156,294.1499938964844,283.89141845703125,283.89141845703125,285.1401672363281,284.0245666503906,290.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379299055784,9.434741876646058e-09,0.0010379204759374,-0.0237595681101083,0.0,0.0,0.0,-0.0095274867489933,60.0,-4.811110496520996,-0.0,-7.345057895236097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,9.733997285366058e-05,297.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856018066406,0.0,0.0,0.0001025037054205,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,7.57088782847859e-05,297.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,0.0001025036981445,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.585205078125,0.0,0.0,0.000486233329866,291.446533203125,294.1499938964844,283.85699462890625,283.85699462890625,285.1283874511719,283.9965515136719,290.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037162495777,9.353116503518777e-09,0.0010371531825512,-0.0235459189862012,0.0,0.0,0.0,-0.0094866706058382,60.0,-4.83018684387207,-0.0,-7.334201512776417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770568847656,0.0,0.0,9.719184163259342e-05,297.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,0.0001023477088892,297.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794372558594,0.0,0.0,7.55936634959653e-05,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57763671875,0.0,0.0,0.0001023477088892,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777282714844,0.0,0.0,0.0004854933649767,291.4384155273437,294.1499938964844,283.7856140136719,283.7856140136719,285.10418701171875,283.93756103515625,290.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035583904013,9.185193938776592e-09,0.0010355747072026,-0.0231063794344663,0.0,0.0,0.0,-0.0094027016311883,60.0,-4.869976043701172,-0.0,-7.311891891959021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770568847656,0.0,0.0,9.719184163259342e-05,297.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,0.0001023477088892,297.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794372558594,0.0,0.0,7.55936634959653e-05,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57763671875,0.0,0.0,0.0001023477088892,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777282714844,0.0,0.0,0.0004854933649767,291.4384155273437,294.1499938964844,283.7856140136719,283.7856140136719,285.10418701171875,283.93756103515625,290.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035583904013,9.185193938776592e-09,0.0010355747072026,-0.0231063794344663,0.0,0.0,0.0,-0.0094027016311883,60.0,-4.869976043701172,-0.0,-7.311891891959021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56964111328125,0.0,0.0,9.703951218398288e-05,297.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707092285156,0.0,0.0,0.0001021873031277,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57196044921875,0.0,0.0,7.547518907813355e-05,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702209472656,0.0,0.0,0.0001021872958517,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,0.0004847324453294,291.4303894042969,294.1499938964844,283.7113037109375,283.7113037109375,285.0791015625,283.8749694824219,290.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339607251808,9.012522284024271e-09,0.0010339516447857,-0.0226543936878442,0.0,0.0,0.0,-0.0093163587152957,60.0,-4.9116530418396,-0.0,-7.288987546871797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56964111328125,0.0,0.0,9.703951218398288e-05,297.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707092285156,0.0,0.0,0.0001021873031277,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57196044921875,0.0,0.0,7.547518907813355e-05,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702209472656,0.0,0.0,0.0001021872958517,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,0.0004847324453294,291.4303894042969,294.1499938964844,283.7113037109375,283.7113037109375,285.0791015625,283.8749694824219,290.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339607251808,9.012522284024271e-09,0.0010339516447857,-0.0226543936878442,0.0,0.0,0.0,-0.0093163587152957,60.0,-4.9116530418396,-0.0,-7.288987546871797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.562255859375,0.0,0.0,9.688405407359824e-05,297.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,0.0001020235940814,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645751953125,0.0,0.0,7.535427721450105e-05,297.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,0.0001020235940814,297.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,0.0004839558969251,291.42242431640625,294.1499938964844,283.6347045898437,283.6347045898437,285.0530700683594,283.809326171875,290.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323040187358,8.836302356485248e-09,0.0010322952875867,-0.0221931096166372,0.0,0.0,0.0,-0.0092282406985759,60.0,-4.954818248748779,-0.0,-7.265649060173018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.562255859375,0.0,0.0,9.688405407359824e-05,297.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,0.0001020235940814,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645751953125,0.0,0.0,7.535427721450105e-05,297.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,0.0001020235940814,297.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,0.0004839558969251,291.42242431640625,294.1499938964844,283.6347045898437,283.6347045898437,285.0530700683594,283.809326171875,290.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323040187358,8.836302356485248e-09,0.0010322952875867,-0.0221931096166372,0.0,0.0,0.0,-0.0092282406985759,60.0,-4.954818248748779,-0.0,-7.265649060173018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,9.67266023508273e-05,297.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,0.0001018577895592,297.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55718994140625,0.0,0.0,7.523180829593912e-05,297.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55548095703125,0.0,0.0,0.0001018577895592,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555725097656,0.0,0.0,0.0004831693950109,291.4145202636719,294.1499938964844,283.556396484375,283.556396484375,285.0260925292969,283.7412109375,290.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306262411177,8.657823791224928e-09,0.0010306175099685,-0.0217258967459201,0.0,0.0,0.0,-0.0091389929875731,60.0,-4.99908447265625,-0.0,-7.242049804290218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,9.67266023508273e-05,297.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,0.0001018577895592,297.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55718994140625,0.0,0.0,7.523180829593912e-05,297.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55548095703125,0.0,0.0,0.0001018577895592,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555725097656,0.0,0.0,0.0004831693950109,291.4145202636719,294.1499938964844,283.556396484375,283.556396484375,285.0260925292969,283.7412109375,290.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306262411177,8.657823791224928e-09,0.0010306175099685,-0.0217258967459201,0.0,0.0,0.0,-0.0091389929875731,60.0,-4.99908447265625,-0.0,-7.242049804290218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55126953125,0.0,0.0,9.664738900028168e-05,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55230712890625,0.0,0.0,0.0001017743779812,297.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,7.517020276281983e-05,297.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55181884765625,0.0,0.0,0.0001017743707052,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,0.0004827737284358,291.4106140136719,294.1499938964844,283.51678466796875,283.51678466796875,285.0121765136719,283.7062683105469,290.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297821136191,8.568033393885344e-09,0.0010297734988853,-0.0214908439666032,0.0,0.0,0.0,-0.0090940939262509,60.0,-5.0215582847595215,-0.0,-7.230191556573119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,9.6568139269948e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54864501953125,0.0,0.0,0.0001016909227473,297.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54986572265625,0.0,0.0,7.510856084991246e-05,297.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481872558594,0.0,0.0,0.0001016909154714,297.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482788085937,0.0,0.0,0.0004823778581339,291.4067077636719,294.1499938964844,283.4769897460937,283.4769897460937,284.998046875,283.67095947265625,290.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289376368746,8.478203028516873e-09,0.0010289291385561,-0.0212556794285774,0.0,0.0,0.0,-0.009049174375832,60.0,-5.044139862060547,-0.0,-7.218337572112432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403747558594,0.0,0.0,9.640986536396667e-05,297.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413818359375,0.0,0.0,0.0001015242596622,297.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426025390625,0.0,0.0,7.498546619899571e-05,297.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409240722656,0.0,0.0,0.0001015242523862,297.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.541015625,0.0,0.0,0.0004815872525796,291.39892578125,294.1499938964844,283.3971252441406,283.3971252441406,284.96923828125,283.5995483398437,290.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272510116919,8.298797204986386e-09,0.0010272427462041,-0.0207860134541988,0.0,0.0,0.0,-0.0089594637975096,60.0,-5.089426517486572,-0.0,-7.194693552037279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403747558594,0.0,0.0,9.640986536396667e-05,297.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413818359375,0.0,0.0,0.0001015242596622,297.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426025390625,0.0,0.0,7.498546619899571e-05,297.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409240722656,0.0,0.0,0.0001015242523862,297.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.541015625,0.0,0.0,0.0004815872525796,291.39892578125,294.1499938964844,283.3971252441406,283.3971252441406,284.96923828125,283.5995483398437,290.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272510116919,8.298797204986386e-09,0.0010272427462041,-0.0207860134541988,0.0,0.0,0.0,-0.0089594637975096,60.0,-5.089426517486572,-0.0,-7.194693552037279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,9.62524936767295e-05,297.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341491699219,0.0,0.0,0.0001013585351756,297.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353698730469,0.0,0.0,7.48630627640523e-05,297.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0001013585278997,297.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337829589844,0.0,0.0,0.0004808011581189,291.3912353515625,294.1499938964844,283.3173522949219,283.3173522949219,284.93951416015625,283.5272521972656,290.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025574048981,8.120411010281714e-09,0.0010255658999085,-0.0203190017491579,0.0,0.0,0.0,-0.0088702626526355,60.0,-5.134722232818604,-0.0,-7.17122148330418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,9.62524936767295e-05,297.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341491699219,0.0,0.0,0.0001013585351756,297.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353698730469,0.0,0.0,7.48630627640523e-05,297.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0001013585278997,297.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337829589844,0.0,0.0,0.0004808011581189,291.3912353515625,294.1499938964844,283.3173522949219,283.3173522949219,284.93951416015625,283.5272521972656,290.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025574048981,8.120411010281714e-09,0.0010255658999085,-0.0203190017491579,0.0,0.0,0.0,-0.0088702626526355,60.0,-5.134722232818604,-0.0,-7.17122148330418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,9.61216355790384e-05,297.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52813720703125,0.0,0.0,0.0001012207358144,297.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,7.47612866689451e-05,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276794433594,0.0,0.0,0.0001012207285384,297.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277709960937,0.0,0.0,0.0004801474860869,291.38482666015625,294.1499938964844,283.2509155273437,283.2509155273437,284.9139099121094,283.4661560058594,290.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241795098409,7.972080773299695e-09,0.001024171593599,-0.0199306644499301,0.0,0.0,0.0,-0.0087960911914706,60.0,-5.172513008117676,-0.0,-7.15173342769049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260009765625,0.0,0.0,9.609697008272632e-05,297.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269775390625,0.0,0.0,0.0001011947606457,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,7.47420999687165e-05,297.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,0.0001011947533697,297.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.526611328125,0.0,0.0,0.0004800242895726,291.38360595703125,294.1499938964844,283.23834228515625,283.23834228515625,284.9089660644531,283.4545288085937,290.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239166440442,7.944121804825954e-09,0.0010239087278023,-0.0198574662208557,0.0,0.0,0.0,-0.0087821101769804,60.0,-5.179632186889648,-0.0,-7.148063474460288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51885986328125,0.0,0.0,9.59440803853795e-05,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51983642578125,0.0,0.0,0.0001010337655316,297.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52099609375,0.0,0.0,7.46231889934279e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,0.0001010337582556,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194702148437,0.0,0.0,0.0004792605759575,291.37603759765625,294.1499938964844,283.1606750488281,283.1606750488281,284.87762451171875,283.38189697265625,290.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222875280305,7.770819543395646e-09,0.001022279728204,-0.0194037407636642,0.0,0.0,0.0,-0.0086954515427351,60.0,-5.223774433135986,-0.0,-7.125333922886058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51885986328125,0.0,0.0,9.59440803853795e-05,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51983642578125,0.0,0.0,0.0001010337655316,297.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52099609375,0.0,0.0,7.46231889934279e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,0.0001010337582556,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194702148437,0.0,0.0,0.0004792605759575,291.37603759765625,294.1499938964844,283.1606750488281,283.1606750488281,284.87762451171875,283.38189697265625,290.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222875280305,7.770819543395646e-09,0.001022279728204,-0.0194037407636642,0.0,0.0,0.0,-0.0086954515427351,60.0,-5.223774433135986,-0.0,-7.125333922886058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51531982421875,0.0,0.0,9.58691889536567e-05,297.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.000100954894151,297.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,7.456493767676875e-05,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158386230469,0.0,0.0,0.000100954894151,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,0.0004788864753209,291.3722839355469,294.1499938964844,283.1225280761719,283.1225280761719,284.8616027832031,283.3458251953125,290.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214895009994,7.685928338219128e-09,0.0010214818175882,-0.0191814787685871,0.0,0.0,0.0,-0.0086530018597841,60.0,-5.245319843292236,-0.0,-7.114213218528675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51177978515625,0.0,0.0,9.579499601386487e-05,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,0.0001008767649182,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,7.450723205693066e-05,297.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122985839844,0.0,0.0,0.0001008767649182,297.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51239013671875,0.0,0.0,0.0004785158671438,291.3685302734375,294.1499938964844,283.0849304199219,283.0849304199219,284.84539794921875,283.3099365234375,290.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206989245489,7.601829388192982e-09,0.001020691357553,-0.0189612917602062,0.0,0.0,0.0,-0.0086109489202499,60.0,-5.266581058502197,-0.0,-7.103204779923544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047302246094,0.0,0.0,9.56490112002939e-05,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.0001007230384857,297.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068054199219,0.0,0.0,7.439368346240371e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,0.0001007230312097,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053405761719,0.0,0.0,0.0004777866124641,291.3610534667969,294.1499938964844,283.01177978515625,283.01177978515625,284.8126525878906,283.23883056640625,290.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191430337727,7.436350202283393e-09,0.0010191355831921,-0.0185280237346887,0.0,0.0,0.0,-0.0085282009094953,60.0,-5.308216571807861,-0.0,-7.081568753619649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047302246094,0.0,0.0,9.56490112002939e-05,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.0001007230384857,297.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068054199219,0.0,0.0,7.439368346240371e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,0.0001007230312097,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053405761719,0.0,0.0,0.0004777866124641,291.3610534667969,294.1499938964844,283.01177978515625,283.01177978515625,284.8126525878906,283.23883056640625,290.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191430337727,7.436350202283393e-09,0.0010191355831921,-0.0185280237346887,0.0,0.0,0.0,-0.0085282009094953,60.0,-5.308216571807861,-0.0,-7.081568753619649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977111816406,0.0,0.0,9.550808317726478e-05,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986572265625,0.0,0.0,0.0001005746307782,297.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997863769531,0.0,0.0,7.428407116094604e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,0.0001005746235023,297.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983215332031,0.0,0.0,0.000477082649013,291.3536682128906,294.1499938964844,282.9417724609375,282.9417724609375,284.7792358398437,283.1693115234375,290.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176412761211,7.276604652162177e-09,0.0010176340583711,-0.0181097593158483,0.0,0.0,0.0,-0.0084483213722705,60.0,-5.347816467285156,-0.0,-7.06071432432509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977111816406,0.0,0.0,9.550808317726478e-05,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986572265625,0.0,0.0,0.0001005746307782,297.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997863769531,0.0,0.0,7.428407116094604e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,0.0001005746235023,297.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983215332031,0.0,0.0,0.000477082649013,291.3536682128906,294.1499938964844,282.9417724609375,282.9417724609375,284.7792358398437,283.1693115234375,290.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176412761211,7.276604652162177e-09,0.0010176340583711,-0.0181097593158483,0.0,0.0,0.0,-0.0084483213722705,60.0,-5.347816467285156,-0.0,-7.06071432432509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4907531738281,0.0,0.0,9.537238656776026e-05,297.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916687011719,0.0,0.0,0.0001004317309707,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927978515625,0.0,0.0,7.417853339575231e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,0.0001004317309707,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913330078125,0.0,0.0,0.0004764048208016,291.3463439941406,294.1499938964844,282.87554931640625,282.87554931640625,284.7452697753906,283.1018981933594,290.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161952814087,7.12278813708167e-09,0.001016188180074,-0.0177070088684558,0.0,0.0,0.0,-0.0083714053034782,60.0,-5.38505220413208,-0.0,-7.040662097779204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4907531738281,0.0,0.0,9.537238656776026e-05,297.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916687011719,0.0,0.0,0.0001004317309707,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927978515625,0.0,0.0,7.417853339575231e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,0.0001004317309707,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913330078125,0.0,0.0,0.0004764048208016,291.3463439941406,294.1499938964844,282.87554931640625,282.87554931640625,284.7452697753906,283.1018981933594,290.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161952814087,7.12278813708167e-09,0.001016188180074,-0.0177070088684558,0.0,0.0,0.0,-0.0083714053034782,60.0,-5.38505220413208,-0.0,-7.040662097779204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838256835937,0.0,0.0,9.524223423795776e-05,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847412109375,0.0,0.0,0.0001002946810331,297.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,7.407730299746618e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843139648437,0.0,0.0,0.0001002946737571,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,0.0004757546703331,291.33905029296875,294.1499938964844,282.813720703125,282.813720703125,284.7108154296875,283.0370178222656,290.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148083092644,6.9752590370342205e-09,0.0010148013243451,-0.0173207148909568,0.0,0.0,0.0,-0.0082976343110203,60.0,-5.419588565826416,-0.0,-7.021456838174346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838256835937,0.0,0.0,9.524223423795776e-05,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847412109375,0.0,0.0,0.0001002946810331,297.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,7.407730299746618e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843139648437,0.0,0.0,0.0001002946737571,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,0.0004757546703331,291.33905029296875,294.1499938964844,282.813720703125,282.813720703125,284.7108154296875,283.0370178222656,290.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148083092644,6.9752590370342205e-09,0.0010148013243451,-0.0173207148909568,0.0,0.0,0.0,-0.0082976343110203,60.0,-5.419588565826416,-0.0,-7.021456838174346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,9.518006845610216e-05,297.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812927246094,0.0,0.0,0.0001002292119665,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823608398437,0.0,0.0,7.402894698316231e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,0.0001002292119665,297.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,0.0004754441615659,291.33544921875,294.1499938964844,282.7846374511719,282.7846374511719,284.69342041015625,283.0060729980469,290.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141459060832,6.904793181661262e-09,0.0010141390375792,-0.017136201262474,0.0,0.0,0.0,-0.0082623986527323,60.0,-5.4353461265563965,-0.0,-7.012292968511248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769287109375,0.0,0.0,9.511857206234708e-05,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,0.0001001644559437,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,7.398112211376429e-05,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774169921875,0.0,0.0,0.0001001644486677,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,0.0004751369706355,291.33184814453125,294.1499938964844,282.7568664550781,282.7568664550781,284.6759948730469,282.9754333496094,290.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013490720652,6.835084942480307e-09,0.001013483852148,-0.0169536713510751,0.0,0.0,0.0,-0.0082275420427322,60.0,-5.450778484344482,-0.0,-7.00323283808757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700622558594,0.0,0.0,9.500027954345568e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.470947265625,0.0,0.0,0.0001000398915493,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720153808594,0.0,0.0,7.388911762973294e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705505371094,0.0,0.0,0.0001000398842734,297.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,0.0004745460755657,291.3246765136719,294.1499938964844,282.7056579589844,282.7056579589844,284.6409912109375,282.91680908203125,290.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122298263013,6.701000199171858e-09,0.0010122230742126,-0.0166025683283805,0.0,0.0,0.0,-0.0081604914739727,60.0,-5.4789862632751465,-0.0,-6.985823119975977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700622558594,0.0,0.0,9.500027954345568e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.470947265625,0.0,0.0,0.0001000398915493,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720153808594,0.0,0.0,7.388911762973294e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705505371094,0.0,0.0,0.0001000398842734,297.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,0.0004745460755657,291.3246765136719,294.1499938964844,282.7056579589844,282.7056579589844,284.6409912109375,282.91680908203125,290.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122298263013,6.701000199171858e-09,0.0010122230742126,-0.0166025683283805,0.0,0.0,0.0,-0.0081604914739727,60.0,-5.4789862632751465,-0.0,-6.985823119975977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632568359375,0.0,0.0,9.488825162407012e-05,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.464111328125,0.0,0.0,9.992191917262971e-05,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651794433594,0.0,0.0,7.380198076134548e-05,297.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,9.99219118966721e-05,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638061523437,0.0,0.0,0.0004739864671137,291.31756591796875,294.1499938964844,282.6606140136719,282.6606140136719,284.6058654785156,282.86181640625,290.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011035987176,6.5740102250799745e-09,0.0010110293515026,-0.0162700358778238,0.0,0.0,0.0,-0.0080969911068677,60.0,-5.503564357757568,-0.0,-6.969354160446528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
