time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632568359375,0.0,0.0,9.488825162407012e-05,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.464111328125,0.0,0.0,9.992191917262971e-05,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651794433594,0.0,0.0,7.380198076134548e-05,297.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,9.99219118966721e-05,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638061523437,0.0,0.0,0.0004739864671137,291.31756591796875,294.1499938964844,282.6606140136719,282.6606140136719,284.6058654785156,282.86181640625,290.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011035987176,6.5740102250799745e-09,0.0010110293515026,-0.0162700358778238,0.0,0.0,0.0,-0.0080969911068677,60.0,-5.503564357757568,-0.0,-6.969354160446528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570007324219,0.0,0.0,9.479128493694589e-05,297.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578552246094,0.0,0.0,9.981980838347226e-05,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589233398437,0.0,0.0,7.372656546067446e-05,297.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574584960937,0.0,0.0,9.981980110751464e-05,297.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4575500488281,0.0,0.0,0.0004735021211672,291.3110656738281,294.1499938964844,282.6252136230469,282.6252136230469,284.573486328125,282.8155517578125,290.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100028011947,6.464098145642083e-09,0.001009996398352,-0.0159822180867195,0.0,0.0,0.0,-0.008042030967772,60.0,-5.522157669067383,-0.0,-6.955116305107367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564514160156,0.0,0.0,9.478285937802866e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,9.981093899114056e-05,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583740234375,0.0,0.0,7.372000982286409e-05,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569396972656,0.0,0.0,9.981093171518296e-05,297.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570007324219,0.0,0.0,0.0004734600370284,291.3104858398437,294.1499938964844,282.6224365234375,282.6224365234375,284.5706787109375,282.8115234375,290.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099130449816,6.454548451273467e-09,0.0010099065257236,-0.0159572102129459,0.0,0.0,0.0,-0.0080372551456093,60.0,-5.523774147033691,-0.0,-6.95387925020441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44970703125,0.0,0.0,9.46849468164146e-05,297.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505615234375,0.0,0.0,9.970783139578998e-05,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,7.364385965047404e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,9.970782411983237e-05,297.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,0.0004729709471575,291.3034973144531,294.1499938964844,282.5916442871094,282.5916442871094,284.5356750488281,282.7666931152344,290.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088696144521,6.343560787769321e-09,0.0010088632116094,-0.0156665723770856,0.0,0.0,0.0,-0.0079817557707428,60.0,-5.5389251708984375,-0.0,-6.939517760429227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44970703125,0.0,0.0,9.46849468164146e-05,297.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505615234375,0.0,0.0,9.970783139578998e-05,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,7.364385965047404e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,9.970782411983237e-05,297.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,0.0004729709471575,291.3034973144531,294.1499938964844,282.5916442871094,282.5916442871094,284.5356750488281,282.7666931152344,290.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088696144521,6.343560787769321e-09,0.0010088632116094,-0.0156665723770856,0.0,0.0,0.0,-0.0079817557707428,60.0,-5.5389251708984375,-0.0,-6.939517760429227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,9.46387808653526e-05,297.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472045898437,0.0,0.0,9.9659213447012e-05,297.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,7.360794552369043e-05,297.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,9.96592061710544e-05,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468688964844,0.0,0.0,0.0004727402993012,291.29998779296875,294.1499938964844,282.5792541503906,282.5792541503906,284.51824951171875,282.7461853027344,290.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008377643302,6.2912239862100705e-09,0.0010083713568747,-0.0155295198783278,0.0,0.0,0.0,-0.0079555865377187,60.0,-5.544596195220947,-0.0,-6.932750551413849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429931640625,0.0,0.0,9.459371358389036e-05,297.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438171386719,0.0,0.0,9.961175237549468e-05,297.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4448547363281,0.0,0.0,7.357289723586291e-05,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434509277344,0.0,0.0,9.961175237549468e-05,297.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435119628906,0.0,0.0,0.0004725151811726,291.2965087890625,294.1499938964844,282.56890869140625,282.56890869140625,284.5008850097656,282.7265930175781,290.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078974300995,6.240139516222598e-09,0.0010078912600874,-0.0153957456350326,0.0,0.0,0.0,-0.0079300412908196,60.0,-5.549395561218262,-0.0,-6.9261488988559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,9.450869401916862e-05,297.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371337890625,0.0,0.0,9.952222171705216e-05,297.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,7.350677333306521e-05,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,9.952222171705216e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,0.0004720904980786,291.28961181640625,294.1499938964844,282.5548400878906,282.5548400878906,284.46649169921875,282.69171142578125,290.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069911368191,6.143765496346987e-09,0.001006984966807,-0.0151433693245053,0.0,0.0,0.0,-0.007881848141551,60.0,-5.555007457733154,-0.0,-6.91370232175359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,9.450869401916862e-05,297.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371337890625,0.0,0.0,9.952222171705216e-05,297.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,7.350677333306521e-05,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,9.952222171705216e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,0.0004720904980786,291.28961181640625,294.1499938964844,282.5548400878906,282.5548400878906,284.46649169921875,282.69171142578125,290.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069911368191,6.143765496346987e-09,0.001006984966807,-0.0151433693245053,0.0,0.0,0.0,-0.007881848141551,60.0,-5.555007457733154,-0.0,-6.91370232175359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296264648437,0.0,0.0,9.443098679184914e-05,297.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,9.944039629772304e-05,297.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,7.344633195316419e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300842285156,0.0,0.0,9.944038902176544e-05,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301452636719,0.0,0.0,0.0004717023402918,291.2827453613281,294.1499938964844,282.54998779296875,282.54998779296875,284.4326171875,282.6634826660156,290.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061630746349,6.055676404770338e-09,0.0010061570210382,-0.014912687242031,0.0,0.0,0.0,-0.007837800309062,60.0,-5.554775238037109,-0.0,-6.9023350590669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296264648437,0.0,0.0,9.443098679184914e-05,297.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,9.944039629772304e-05,297.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,7.344633195316419e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300842285156,0.0,0.0,9.944038902176544e-05,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301452636719,0.0,0.0,0.0004717023402918,291.2827453613281,294.1499938964844,282.54998779296875,282.54998779296875,284.4326171875,282.6634826660156,290.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061630746349,6.055676404770338e-09,0.0010061570210382,-0.014912687242031,0.0,0.0,0.0,-0.007837800309062,60.0,-5.554775238037109,-0.0,-6.9023350590669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,9.43650520639494e-05,297.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.423828125,0.0,0.0,9.93709618342109e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248046875,0.0,0.0,7.339505100389943e-05,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234619140625,0.0,0.0,9.937095455825327e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42352294921875,0.0,0.0,0.0004713729722425,291.2759094238281,294.1499938964844,282.54998779296875,282.5440368652344,284.3993835449219,282.6410522460937,290.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054603917524,5.980934414395733e-09,0.0010054543381556,-0.014716955833137,0.0,0.0,0.0,-0.0078004258684813,60.0,-5.550541400909424,-0.0,-6.892697967941785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,9.43650520639494e-05,297.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.423828125,0.0,0.0,9.93709618342109e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248046875,0.0,0.0,7.339505100389943e-05,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234619140625,0.0,0.0,9.937095455825327e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42352294921875,0.0,0.0,0.0004713729722425,291.2759094238281,294.1499938964844,282.54998779296875,282.5440368652344,284.3993835449219,282.6410522460937,290.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054603917524,5.980934414395733e-09,0.0010054543381556,-0.014716955833137,0.0,0.0,0.0,-0.0078004258684813,60.0,-5.550541400909424,-0.0,-6.892697967941785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,9.431411308469252e-05,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172058105469,0.0,0.0,9.931731619872151e-05,297.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181823730469,0.0,0.0,7.335542613873258e-05,297.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,9.931731619872151e-05,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,0.0004711185174528,291.2691345214844,294.1499938964844,282.54998779296875,282.5370788574219,284.3667297363281,282.62322998046875,290.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049174306914,5.923185053546831e-09,0.00100491149351,-0.0145657220855355,0.0,0.0,0.0,-0.0077715483494102,60.0,-5.545385837554932,-0.0,-6.88525645387017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,9.431411308469252e-05,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172058105469,0.0,0.0,9.931731619872151e-05,297.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181823730469,0.0,0.0,7.335542613873258e-05,297.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,9.931731619872151e-05,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,0.0004711185174528,291.2691345214844,294.1499938964844,282.54998779296875,282.5370788574219,284.3667297363281,282.62322998046875,290.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049174306914,5.923185053546831e-09,0.00100491149351,-0.0145657220855355,0.0,0.0,0.0,-0.0077715483494102,60.0,-5.545385837554932,-0.0,-6.88525645387017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131164550781,0.0,0.0,9.429433703189716e-05,297.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,9.929649968398736e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,7.334005204029381e-05,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,9.929649240802974e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41363525390625,0.0,0.0,0.0004710197681561,291.2657470703125,294.1499938964844,282.54998779296875,282.5332336425781,284.3506774902344,282.6158752441406,290.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047068353742,5.9007683184120205e-09,0.0010047010146081,-0.0145070170983672,0.0,0.0,0.0,-0.0077603398822247,60.0,-5.542873382568359,-0.0,-6.882368808192042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,9.427696204511447e-05,297.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106140136719,0.0,0.0,9.927820065058768e-05,297.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115905761719,0.0,0.0,7.332653331104666e-05,297.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102783203125,0.0,0.0,9.927819337463006e-05,297.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,0.0004709329514298,291.26239013671875,294.1499938964844,282.54998779296875,282.5291442871094,284.334716796875,282.6090393066406,290.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045215021818,5.881064968349392e-09,0.0010045156814157,-0.0144554181024432,0.0,0.0,0.0,-0.0077504869550466,60.0,-5.540455341339111,-0.0,-6.879831460082644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,9.425089956494048e-05,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040832519531,0.0,0.0,9.925075573846698e-05,297.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.405029296875,0.0,0.0,7.330626249313354e-05,297.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,9.925074846250936e-05,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037780761719,0.0,0.0,0.0004708027699962,291.25567626953125,294.1499938964844,282.54998779296875,282.5203552246094,284.3031921386719,282.5975341796875,290.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042435023933,5.851513495969129e-09,0.0010042376816272,-0.0143780289217829,0.0,0.0,0.0,-0.0077357087284326,60.0,-5.536024570465088,-0.0,-6.876026503732646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,9.425089956494048e-05,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040832519531,0.0,0.0,9.925075573846698e-05,297.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.405029296875,0.0,0.0,7.330626249313354e-05,297.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,9.925074846250936e-05,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037780761719,0.0,0.0,0.0004708027699962,291.25567626953125,294.1499938964844,282.54998779296875,282.5203552246094,284.3031921386719,282.5975341796875,290.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042435023933,5.851513495969129e-09,0.0010042376816272,-0.0143780289217829,0.0,0.0,0.0,-0.0077357087284326,60.0,-5.536024570465088,-0.0,-6.876026503732646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,9.423579467693344e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,9.923484321916476e-05,297.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,7.329451182158664e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,9.923483594320714e-05,297.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3972473144531,0.0,0.0,0.0004707273037638,291.2490234375,294.1499938964844,282.54998779296875,282.5107727050781,284.27227783203125,282.5883483886719,290.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040823835879,5.834374761093386e-09,0.0010040765628218,-0.0143331447616219,0.0,0.0,0.0,-0.007727138698101,60.0,-5.532199382781982,-0.0,-6.873820268538111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,9.423579467693344e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,9.923484321916476e-05,297.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,7.329451182158664e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,9.923483594320714e-05,297.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3972473144531,0.0,0.0,0.0004707273037638,291.2490234375,294.1499938964844,282.54998779296875,282.5107727050781,284.27227783203125,282.5883483886719,290.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040823835879,5.834374761093386e-09,0.0010040765628218,-0.0143331447616219,0.0,0.0,0.0,-0.007727138698101,60.0,-5.532199382781982,-0.0,-6.873820268538111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,9.422994480701163e-05,297.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910522460937,0.0,0.0,9.922868775902316e-05,297.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919677734375,0.0,0.0,7.328996434807777e-05,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,9.922868775902316e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907775878906,0.0,0.0,0.0004706981126219,291.2424011230469,294.1499938964844,282.54998779296875,282.5004577636719,284.24188232421875,282.58087158203125,290.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040198685601,5.8277356274061284e-09,0.001004014047794,-0.014315758831799,0.0,0.0,0.0,-0.0077238185331225,60.0,-5.52891731262207,-0.0,-6.872965485626993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,9.422994480701163e-05,297.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910522460937,0.0,0.0,9.922868775902316e-05,297.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919677734375,0.0,0.0,7.328996434807777e-05,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,9.922868775902316e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907775878906,0.0,0.0,0.0004706981126219,291.2424011230469,294.1499938964844,282.54998779296875,282.5004577636719,284.24188232421875,282.58087158203125,290.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040198685601,5.8277356274061284e-09,0.001004014047794,-0.014315758831799,0.0,0.0,0.0,-0.0077238185331225,60.0,-5.52891731262207,-0.0,-6.872965485626993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838195800781,0.0,0.0,9.423304436495528e-05,297.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38458251953125,0.0,0.0,9.923194738803431e-05,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854675292969,0.0,0.0,7.329237269004807e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,9.923194738803431e-05,297.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38427734375,0.0,0.0,0.0004707135667558,291.2358093261719,294.1499938964844,282.54998779296875,282.4894714355469,284.2120666503906,282.5749206542969,290.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040528140962,5.8312306094876484e-09,0.0010040469933301,-0.0143249109387397,0.0,0.0,0.0,-0.0077255661599338,60.0,-5.526174545288086,-0.0,-6.873415259178729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838195800781,0.0,0.0,9.423304436495528e-05,297.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38458251953125,0.0,0.0,9.923194738803431e-05,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854675292969,0.0,0.0,7.329237269004807e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,9.923194738803431e-05,297.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38427734375,0.0,0.0,0.0004707135667558,291.2358093261719,294.1499938964844,282.54998779296875,282.4894714355469,284.2120666503906,282.5749206542969,290.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040528140962,5.8312306094876484e-09,0.0010040469933301,-0.0143249109387397,0.0,0.0,0.0,-0.0077255661599338,60.0,-5.526174545288086,-0.0,-6.873415259178729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,9.423807205166668e-05,297.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38134765625,0.0,0.0,9.923724428517744e-05,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,7.32962871552445e-05,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,9.923723700921984e-05,297.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,0.0004707386833615,291.2325439453125,294.1499938964844,282.54998779296875,282.4837646484375,284.1973876953125,282.5724792480469,290.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041063651442,5.8369233890687156e-09,0.0010041005443781,-0.0143398195505142,0.0,0.0,0.0,-0.0077284127473831,60.0,-5.525020122528076,-0.0,-6.874148539282032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773803710937,0.0,0.0,9.424411109648644e-05,297.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37811279296875,0.0,0.0,9.924360347213224e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790283203125,0.0,0.0,7.330098014790565e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777770996094,0.0,0.0,9.924360347213224e-05,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,0.0004707688640337,291.2292785644531,294.1499938964844,282.54998779296875,282.4779052734375,284.18280029296875,282.5702514648437,290.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041708592325,5.843762806989616e-09,0.0010041650384664,-0.0143577298149466,0.0,0.0,0.0,-0.0077318339608609,60.0,-5.523934841156006,-0.0,-6.875028901731639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,9.426027099834756e-05,297.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717041015625,0.0,0.0,9.92606219369918e-05,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,7.331355300266296e-05,297.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713684082031,0.0,0.0,9.92606146610342e-05,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,0.0004708495689556,291.2227783203125,294.1499938964844,282.54998779296875,282.4658508300781,284.1540222167969,282.5663146972656,290.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043425718322,5.862061946970698e-09,0.0010043367510661,-0.014405651949346,0.0,0.0,0.0,-0.0077409828081727,60.0,-5.522006511688232,-0.0,-6.877384350900685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,9.426027099834756e-05,297.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717041015625,0.0,0.0,9.92606219369918e-05,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,7.331355300266296e-05,297.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713684082031,0.0,0.0,9.92606146610342e-05,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,0.0004708495689556,291.2227783203125,294.1499938964844,282.54998779296875,282.4658508300781,284.1540222167969,282.5663146972656,290.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043425718322,5.862061946970698e-09,0.0010043367510661,-0.014405651949346,0.0,0.0,0.0,-0.0077409828081727,60.0,-5.522006511688232,-0.0,-6.877384350900685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36456298828125,0.0,0.0,9.428181510884316e-05,297.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36529541015625,0.0,0.0,9.928330837283283e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,7.333030953304842e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3649597167969,0.0,0.0,9.928330837283283e-05,297.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650207519531,0.0,0.0,0.0004709571949206,291.21630859375,294.1499938964844,282.54998779296875,282.4533386230469,284.1257019042969,282.5631408691406,290.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045720264315,5.8864686458548485e-09,0.0010045660892501,-0.0144695686176419,0.0,0.0,0.0,-0.0077531873248517,60.0,-5.520412445068359,-0.0,-6.880527081420952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36456298828125,0.0,0.0,9.428181510884316e-05,297.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36529541015625,0.0,0.0,9.928330837283283e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,7.333030953304842e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3649597167969,0.0,0.0,9.928330837283283e-05,297.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650207519531,0.0,0.0,0.0004709571949206,291.21630859375,294.1499938964844,282.54998779296875,282.4533386230469,284.1257019042969,282.5631408691406,290.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045720264315,5.8864686458548485e-09,0.0010045660892501,-0.0144695686176419,0.0,0.0,0.0,-0.0077531873248517,60.0,-5.520412445068359,-0.0,-6.880527081420952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,9.43074919632636e-05,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589172363281,0.0,0.0,9.931034583132714e-05,297.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597717285156,0.0,0.0,7.335028203669935e-05,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35858154296875,0.0,0.0,9.931034583132714e-05,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,0.0004710854555014,291.2098693847656,294.1499938964844,282.54998779296875,282.4404602050781,284.097900390625,282.5605773925781,290.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048454860225,5.9155538245647685e-09,0.0010048395488411,-0.0145457377657294,0.0,0.0,0.0,-0.0077677313238382,60.0,-5.519088268280029,-0.0,-6.884273773266615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,9.43074919632636e-05,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589172363281,0.0,0.0,9.931034583132714e-05,297.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597717285156,0.0,0.0,7.335028203669935e-05,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35858154296875,0.0,0.0,9.931034583132714e-05,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,0.0004710854555014,291.2098693847656,294.1499938964844,282.54998779296875,282.4404602050781,284.097900390625,282.5605773925781,290.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048454860225,5.9155538245647685e-09,0.0010048395488411,-0.0145457377657294,0.0,0.0,0.0,-0.0077677313238382,60.0,-5.519088268280029,-0.0,-6.884273773266615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518371582031,0.0,0.0,9.433578816242516e-05,297.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525390625,0.0,0.0,9.934014815371484e-05,297.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,7.337229180848226e-05,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35223388671875,0.0,0.0,9.934014087775722e-05,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.352294921875,0.0,0.0,0.0004712268128059,291.2034606933594,294.1499938964844,282.54998779296875,282.4272766113281,284.0705871582031,282.5585021972656,290.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051468852907,5.947613512802263e-09,0.0010051409481093,-0.0146296955645084,0.0,0.0,0.0,-0.0077837626449763,60.0,-5.517951011657715,-0.0,-6.888404158189587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518371582031,0.0,0.0,9.433578816242516e-05,297.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525390625,0.0,0.0,9.934014815371484e-05,297.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,7.337229180848226e-05,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35223388671875,0.0,0.0,9.934014087775722e-05,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.352294921875,0.0,0.0,0.0004712268128059,291.2034606933594,294.1499938964844,282.54998779296875,282.4272766113281,284.0705871582031,282.5585021972656,290.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051468852907,5.947613512802263e-09,0.0010051409481093,-0.0146296955645084,0.0,0.0,0.0,-0.0077837626449763,60.0,-5.517951011657715,-0.0,-6.888404158189587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,9.43505801842548e-05,297.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493957519531,0.0,0.0,9.93557187030092e-05,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502197265625,0.0,0.0,7.338378782151267e-05,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490600585937,0.0,0.0,9.935571142705156e-05,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34912109375,0.0,0.0,0.0004713006783276,291.20025634765625,294.1499938964844,282.54998779296875,282.42059326171875,284.05718994140625,282.55767822265625,290.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053043952211,5.964367222333067e-09,0.0010052983416244,-0.0146735701709985,0.0,0.0,0.0,-0.0077921403571963,60.0,-5.51743745803833,-0.0,-6.890562787020826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34552001953125,0.0,0.0,9.436538675799966e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462219238281,0.0,0.0,9.937131108017638e-05,297.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470764160156,0.0,0.0,7.339530566241592e-05,297.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34588623046875,0.0,0.0,9.937131108017638e-05,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.345947265625,0.0,0.0,0.0004713746602647,291.19708251953125,294.1499938964844,282.54998779296875,282.41387939453125,284.0438842773437,282.5569152832031,290.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054621379822,5.981144468591992e-09,0.0010054560843855,-0.014717505313456,0.0,0.0,0.0,-0.0078005297109484,60.0,-5.516932487487793,-0.0,-6.892724968565744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392028808594,0.0,0.0,9.439484711037947e-05,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,9.940233576344326e-05,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407287597656,0.0,0.0,7.341821765294299e-05,297.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,9.940232848748563e-05,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33966064453125,0.0,0.0,0.0004715218092314,291.1907653808594,294.1499938964844,282.54998779296875,282.4003295898437,284.0175170898437,282.5555725097656,290.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057758772745,6.014518660890644e-09,0.0010057698236778,-0.0148049043491482,0.0,0.0,0.0,-0.007817218080163,60.0,-5.515925884246826,-0.0,-6.897027304830773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392028808594,0.0,0.0,9.439484711037947e-05,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,9.940233576344326e-05,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407287597656,0.0,0.0,7.341821765294299e-05,297.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,9.940232848748563e-05,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33966064453125,0.0,0.0,0.0004715218092314,291.1907653808594,294.1499938964844,282.54998779296875,282.4003295898437,284.0175170898437,282.5555725097656,290.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057758772745,6.014518660890644e-09,0.0010057698236778,-0.0148049043491482,0.0,0.0,0.0,-0.007817218080163,60.0,-5.515925884246826,-0.0,-6.897027304830773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329467773437,0.0,0.0,9.442288865102456e-05,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336181640625,0.0,0.0,9.943186887539925e-05,297.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344421386719,0.0,0.0,7.344003097387031e-05,297.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33331298828125,0.0,0.0,9.943186159944162e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,0.0004716619150713,291.1844482421875,294.1499938964844,282.54998779296875,282.3866882324219,283.9916381835937,282.5544738769531,290.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060745989903,6.046293243855416e-09,0.0010060685453936,-0.0148881142958998,0.0,0.0,0.0,-0.0078331064432859,60.0,-5.514875411987305,-0.0,-6.9011250047879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329467773437,0.0,0.0,9.442288865102456e-05,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336181640625,0.0,0.0,9.943186887539925e-05,297.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344421386719,0.0,0.0,7.344003097387031e-05,297.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33331298828125,0.0,0.0,9.943186159944162e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,0.0004716619150713,291.1844482421875,294.1499938964844,282.54998779296875,282.3866882324219,283.9916381835937,282.5544738769531,290.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060745989903,6.046293243855416e-09,0.0010060685453936,-0.0148881142958998,0.0,0.0,0.0,-0.0078331064432859,60.0,-5.514875411987305,-0.0,-6.9011250047879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
