time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,9.444824536330998e-05,297.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,9.945856436388568e-05,297.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,7.345975609496236e-05,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270263671875,0.0,0.0,9.945856436388568e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270874023437,0.0,0.0,0.0004717885458376,291.1781616210937,294.1499938964844,282.54998779296875,282.3730773925781,283.9661865234375,282.5535888671875,290.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063445661216,6.075015601680889e-09,0.0010063385125249,-0.0149633316323161,0.0,0.0,0.0,-0.0078474693000316,60.0,-5.513702869415283,-0.0,-6.904829774612153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,9.444824536330998e-05,297.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,9.945856436388568e-05,297.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,7.345975609496236e-05,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270263671875,0.0,0.0,9.945856436388568e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270874023437,0.0,0.0,0.0004717885458376,291.1781616210937,294.1499938964844,282.54998779296875,282.3730773925781,283.9661865234375,282.5535888671875,290.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063445661216,6.075015601680889e-09,0.0010063385125249,-0.0149633316323161,0.0,0.0,0.0,-0.0078474693000316,60.0,-5.513702869415283,-0.0,-6.904829774612153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,9.446983312955126e-05,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32110595703125,0.0,0.0,9.948130173143e-05,297.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,7.347654172917828e-05,297.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,9.948129445547238e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32086181640625,0.0,0.0,0.0004718963755294,291.17193603515625,294.1499938964844,282.54998779296875,282.3594970703125,283.941162109375,282.5528564453125,290.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065744863823,6.0994689299320726e-09,0.0010065684327855,-0.015027368441224,0.0,0.0,0.0,-0.0078596975654363,60.0,-5.512349605560303,-0.0,-6.907985294901664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,9.446983312955126e-05,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32110595703125,0.0,0.0,9.948130173143e-05,297.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,7.347654172917828e-05,297.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,9.948129445547238e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32086181640625,0.0,0.0,0.0004718963755294,291.17193603515625,294.1499938964844,282.54998779296875,282.3594970703125,283.941162109375,282.5528564453125,290.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065744863823,6.0994689299320726e-09,0.0010065684327855,-0.015027368441224,0.0,0.0,0.0,-0.0078596975654363,60.0,-5.512349605560303,-0.0,-6.907985294901664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173217773437,0.0,0.0,9.447806951357052e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,9.94899746729061e-05,297.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187866210937,0.0,0.0,7.348295184783638e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31768798828125,0.0,0.0,9.948996739694849e-05,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177490234375,0.0,0.0,0.0004719375283457,291.1688232421875,294.1499938964844,282.54998779296875,282.3527526855469,283.92889404296875,282.5525817871094,290.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066621471196,6.108799688320232e-09,0.0010066560935229,-0.0150518035516142,0.0,0.0,0.0,-0.0078643625602126,60.0,-5.511534214019775,-0.0,-6.909188954296043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.314208984375,0.0,0.0,9.44857529248111e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148803710937,0.0,0.0,9.949806553777309e-05,297.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,7.348892540903762e-05,297.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145751953125,0.0,0.0,9.949805826181546e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31463623046875,0.0,0.0,0.0004719759162981,291.16571044921875,294.1499938964844,282.54998779296875,282.3460693359375,283.9166564941406,282.55230712890625,290.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067438706755,6.117501616387244e-09,0.0010067378170788,-0.0150745920836925,0.0,0.0,0.0,-0.0078687136992812,60.0,-5.510686874389648,-0.0,-6.910312322361278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,9.449671051697806e-05,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,9.950960520654915e-05,297.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094482421875,0.0,0.0,7.349744555540383e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083801269531,0.0,0.0,9.950959793059155e-05,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,0.0004720306314993,291.1595458984375,294.1499938964844,282.54998779296875,282.3328552246094,283.8925170898437,282.5518493652344,290.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068604024127,6.129906804375196e-09,0.0010068542324006,-0.0151070775464177,0.0,0.0,0.0,-0.0078749163076281,60.0,-5.508759498596191,-0.0,-6.911913175144947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,9.449671051697806e-05,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,9.950960520654915e-05,297.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094482421875,0.0,0.0,7.349744555540383e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083801269531,0.0,0.0,9.950959793059155e-05,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,0.0004720306314993,291.1595458984375,294.1499938964844,282.54998779296875,282.3328552246094,283.8925170898437,282.5518493652344,290.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068604024127,6.129906804375196e-09,0.0010068542324006,-0.0151070775464177,0.0,0.0,0.0,-0.0078749163076281,60.0,-5.508759498596191,-0.0,-6.911913175144947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018493652344,0.0,0.0,9.450134530197828e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,9.951448009815068e-05,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3032531738281,0.0,0.0,7.350104715442285e-05,297.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021850585937,0.0,0.0,9.951447282219306e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,0.0004720537690445,291.15338134765625,294.1499938964844,282.54998779296875,282.3199157714844,283.8687438964844,282.5514831542969,290.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069098789244,6.135143504337748e-09,0.0010069038253277,-0.0151207912713289,0.0,0.0,0.0,-0.0078775361180305,60.0,-5.506508827209473,-0.0,-6.912588901286655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018493652344,0.0,0.0,9.450134530197828e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,9.951448009815068e-05,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3032531738281,0.0,0.0,7.350104715442285e-05,297.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021850585937,0.0,0.0,9.951447282219306e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,0.0004720537690445,291.15338134765625,294.1499938964844,282.54998779296875,282.3199157714844,283.8687438964844,282.5514831542969,290.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069098789244,6.135143504337748e-09,0.0010069038253277,-0.0151207912713289,0.0,0.0,0.0,-0.0078775361180305,60.0,-5.506508827209473,-0.0,-6.912588901286655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,9.44989878917113e-05,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963256835937,0.0,0.0,9.951199899660423e-05,297.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970886230469,0.0,0.0,7.349922088906169e-05,297.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,9.951199899660423e-05,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29608154296875,0.0,0.0,0.000472042011097,291.14727783203125,294.1499938964844,282.54998779296875,282.3073425292969,283.8454284667969,282.5511779785156,290.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068847332149,6.132464758223932e-09,0.0010068786796182,-0.0151137765496969,0.0,0.0,0.0,-0.0078761968761682,60.0,-5.503857612609863,-0.0,-6.912243577517074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,9.44989878917113e-05,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963256835937,0.0,0.0,9.951199899660423e-05,297.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970886230469,0.0,0.0,7.349922088906169e-05,297.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,9.951199899660423e-05,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29608154296875,0.0,0.0,0.000472042011097,291.14727783203125,294.1499938964844,282.54998779296875,282.3073425292969,283.8454284667969,282.5511779785156,290.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068847332149,6.132464758223932e-09,0.0010068786796182,-0.0151137765496969,0.0,0.0,0.0,-0.0078761968761682,60.0,-5.503857612609863,-0.0,-6.912243577517074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28955078125,0.0,0.0,9.448897617403418e-05,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901916503906,0.0,0.0,9.950145613402128e-05,297.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909545898437,0.0,0.0,7.349143561441451e-05,297.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,9.950145613402128e-05,297.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,0.0004719920107163,291.1412048339844,294.1499938964844,282.54998779296875,282.29522705078125,283.822509765625,282.5509338378906,290.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067779803648,6.121106288503597e-09,0.0010067718103528,-0.0150840310379862,0.0,0.0,0.0,-0.0078705176711082,60.0,-5.500768184661865,-0.0,-6.910777017310465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28955078125,0.0,0.0,9.448897617403418e-05,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901916503906,0.0,0.0,9.950145613402128e-05,297.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909545898437,0.0,0.0,7.349143561441451e-05,297.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,9.950145613402128e-05,297.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,0.0004719920107163,291.1412048339844,294.1499938964844,282.54998779296875,282.29522705078125,283.822509765625,282.5509338378906,290.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067779803648,6.121106288503597e-09,0.0010067718103528,-0.0150840310379862,0.0,0.0,0.0,-0.0078705176711082,60.0,-5.500768184661865,-0.0,-6.910777017310465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864990234375,0.0,0.0,9.44800631259568e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,9.9492070148699e-05,297.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,7.34845016268082e-05,297.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,9.9492070148699e-05,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,0.0004719474818557,291.1381530761719,294.1499938964844,282.54998779296875,282.2893371582031,283.811279296875,282.55084228515625,290.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066829854622,6.110997929908991e-09,0.0010066768154501,-0.0150575609877705,0.0,0.0,0.0,-0.0078654624521732,60.0,-5.498998641967773,-0.0,-6.909473171390347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,9.447038610232994e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,9.948188380803912e-05,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848205566406,0.0,0.0,7.347697828663513e-05,297.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837829589844,0.0,0.0,9.948187653208151e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838439941406,0.0,0.0,0.0004718991403933,291.1351318359375,294.1499938964844,282.54998779296875,282.2835693359375,283.80010986328125,282.5507507324219,290.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065797250717,6.100024929622805e-09,0.0010065735550597,-0.0150288250297307,0.0,0.0,0.0,-0.0078599750995635,60.0,-5.497180461883545,-0.0,-6.908057059717977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,9.444555325899272e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779846191406,0.0,0.0,9.945572674041614e-05,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,7.345765334321186e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777099609375,0.0,0.0,9.945572674041614e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,0.0004717750998679,291.1291198730469,294.1499938964844,282.54998779296875,282.27252197265625,283.7779846191406,282.55059814453125,290.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063153458759,6.071863900558583e-09,0.0010063091758638,-0.0149550782516598,0.0,0.0,0.0,-0.0078458953648805,60.0,-5.493242263793945,-0.0,-6.9044233441673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,9.444555325899272e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779846191406,0.0,0.0,9.945572674041614e-05,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,7.345765334321186e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777099609375,0.0,0.0,9.945572674041614e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,0.0004717750998679,291.1291198730469,294.1499938964844,282.54998779296875,282.27252197265625,283.7779846191406,282.55059814453125,290.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063153458759,6.071863900558583e-09,0.0010063091758638,-0.0149550782516598,0.0,0.0,0.0,-0.0078458953648805,60.0,-5.493242263793945,-0.0,-6.9044233441673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713317871094,0.0,0.0,9.441329166293144e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,9.942175529431552e-05,297.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27264404296875,0.0,0.0,7.343256584135816e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,9.94217480183579e-05,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,0.0004716139228548,291.1231384277344,294.1499938964844,282.54998779296875,282.2621154785156,283.7563171386719,282.55047607421875,290.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059712221845,6.035287825056912e-09,0.0010059652850031,-0.0148592945188283,0.0,0.0,0.0,-0.0078276041895151,60.0,-5.4888691902160645,-0.0,-6.899706050944587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713317871094,0.0,0.0,9.441329166293144e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,9.942175529431552e-05,297.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27264404296875,0.0,0.0,7.343256584135816e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,9.94217480183579e-05,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,0.0004716139228548,291.1231384277344,294.1499938964844,282.54998779296875,282.2621154785156,283.7563171386719,282.55047607421875,290.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059712221845,6.035287825056912e-09,0.0010059652850031,-0.0148592945188283,0.0,0.0,0.0,-0.0078276041895151,60.0,-5.4888691902160645,-0.0,-6.899706050944587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,9.437256812816486e-05,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,9.937887080013752e-05,297.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,7.340089359786361e-05,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.265625,0.0,0.0,9.93788635241799e-05,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0004714105161838,291.1171875,294.1499938964844,282.54998779296875,282.2524719238281,283.7350769042969,282.5503845214844,290.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055372258648,5.989121643068529e-09,0.0010055312886834,-0.0147383958101272,0.0,0.0,0.0,-0.0078045194968581,60.0,-5.484002590179443,-0.0,-6.893753123904389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,9.437256812816486e-05,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,9.937887080013752e-05,297.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,7.340089359786361e-05,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.265625,0.0,0.0,9.93788635241799e-05,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0004714105161838,291.1171875,294.1499938964844,282.54998779296875,282.2524719238281,283.7350769042969,282.5503845214844,290.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055372258648,5.989121643068529e-09,0.0010055312886834,-0.0147383958101272,0.0,0.0,0.0,-0.0078045194968581,60.0,-5.484002590179443,-0.0,-6.893753123904389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,9.432552178623156e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,9.932932880474254e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,7.336429553106427e-05,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,9.932932152878492e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,0.0004711755027528,291.1112670898437,294.1499938964844,282.54998779296875,282.2435913085937,283.71417236328125,282.5503234863281,290.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050360579043,5.935790081679215e-09,0.0010050301207229,-0.0145987309515476,0.0,0.0,0.0,-0.0077778520062565,60.0,-5.478779315948486,-0.0,-6.886880044021383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,9.432552178623156e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,9.932932880474254e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,7.336429553106427e-05,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,9.932932152878492e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,0.0004711755027528,291.1112670898437,294.1499938964844,282.54998779296875,282.2435913085937,283.71417236328125,282.5503234863281,290.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050360579043,5.935790081679215e-09,0.0010050301207229,-0.0145987309515476,0.0,0.0,0.0,-0.0077778520062565,60.0,-5.478779315948486,-0.0,-6.886880044021383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,9.429852798348291e-05,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568664550781,0.0,0.0,9.930090163834392e-05,297.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,7.334330439334735e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,9.930090163834392e-05,297.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,0.0004710406938102,291.1083068847656,294.1499938964844,282.54998779296875,282.2394714355469,283.70391845703125,282.55029296875,290.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047481628134,5.905194999655805e-09,0.001004742225632,-0.0145186092704534,0.0,0.0,0.0,-0.0077625513076782,60.0,-5.475958347320557,-0.0,-6.882939374008856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,9.427085024071856e-05,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538757324219,0.0,0.0,9.927176142809913e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,7.33217821107246e-05,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536315917969,0.0,0.0,9.927176142809913e-05,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.253662109375,0.0,0.0,0.0004709024506155,291.1053771972656,294.1499938964844,282.54998779296875,282.235595703125,283.6936950683594,282.5502624511719,290.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044531663879,5.873822761515157e-09,0.0010044473456218,-0.0144364526495337,0.0,0.0,0.0,-0.0077468641102313,60.0,-5.4730963706970215,-0.0,-6.87889851747059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,9.421029972145334e-05,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,9.920799493556842e-05,297.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,7.327468483708799e-05,297.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,9.92079876596108e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,0.0004705999454017,291.0994873046875,294.1499938964844,282.54998779296875,282.2285461425781,283.67352294921875,282.5502014160156,290.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003808225505,5.805180780527053e-09,0.0010038024047389,-0.0142566906288266,0.0,0.0,0.0,-0.0077125416137278,60.0,-5.467082977294922,-0.0,-6.870062918551413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,9.421029972145334e-05,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,9.920799493556842e-05,297.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,7.327468483708799e-05,297.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,9.92079876596108e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,0.0004705999454017,291.0994873046875,294.1499938964844,282.54998779296875,282.2285461425781,283.67352294921875,282.5502014160156,290.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003808225505,5.805180780527053e-09,0.0010038024047389,-0.0142566906288266,0.0,0.0,0.0,-0.0077125416137278,60.0,-5.467082977294922,-0.0,-6.870062918551413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,9.414283704245464e-05,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.0,0.0,9.913695248542354e-05,297.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426452636719,0.0,0.0,7.32222106307745e-05,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,9.913695248542354e-05,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24176025390625,0.0,0.0,0.0004702629812527,291.0936584472656,294.1499938964844,282.54998779296875,282.2225341796875,283.6537475585937,282.5501708984375,290.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030892444774,5.7287143917506e-09,0.0010030834237113,-0.0140564376488327,0.0,0.0,0.0,-0.0076743043027818,60.0,-5.460665702819824,-0.0,-6.86022616491755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,9.414283704245464e-05,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.0,0.0,9.913695248542354e-05,297.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426452636719,0.0,0.0,7.32222106307745e-05,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,9.913695248542354e-05,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24176025390625,0.0,0.0,0.0004702629812527,291.0936584472656,294.1499938964844,282.54998779296875,282.2225341796875,283.6537475585937,282.5501708984375,290.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030892444774,5.7287143917506e-09,0.0010030834237113,-0.0140564376488327,0.0,0.0,0.0,-0.0076743043027818,60.0,-5.460665702819824,-0.0,-6.86022616491755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,9.40260142670013e-05,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,9.901393059408292e-05,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,7.313134847208858e-05,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,9.901393059408292e-05,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23583984375,0.0,0.0,0.0004696794203482,291.087890625,294.1499938964844,282.54998779296875,282.2172241210937,283.6343688964844,282.5501403808594,290.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018444154411,5.5962985356927675e-09,0.0010018388275057,-0.0137096578255295,0.0,0.0,0.0,-0.0076080909930169,60.0,-5.45224142074585,-0.0,-6.84320937693883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,9.40260142670013e-05,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,9.901393059408292e-05,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,7.313134847208858e-05,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,9.901393059408292e-05,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23583984375,0.0,0.0,0.0004696794203482,291.087890625,294.1499938964844,282.54998779296875,282.2172241210937,283.6343688964844,282.5501403808594,290.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018444154411,5.5962985356927675e-09,0.0010018388275057,-0.0137096578255295,0.0,0.0,0.0,-0.0076080909930169,60.0,-5.45224142074585,-0.0,-6.84320937693883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,9.383524593431504e-05,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,9.881304868031292e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,7.298297714442015e-05,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,9.881304140435532e-05,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,0.0004687265027314,291.0821228027344,294.1499938964844,282.54998779296875,282.2122802734375,283.6153259277344,282.55010986328125,290.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999812153168,5.3800817134685985e-09,0.0009998067980632,-0.0131434025242924,0.0,0.0,0.0,-0.0074999746866524,60.0,-5.440600872039795,-0.0,-6.815468367449284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,9.383524593431504e-05,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,9.881304868031292e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,7.298297714442015e-05,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,9.881304140435532e-05,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,0.0004687265027314,291.0821228027344,294.1499938964844,282.54998779296875,282.2122802734375,283.6153259277344,282.55010986328125,290.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999812153168,5.3800817134685985e-09,0.0009998067980632,-0.0131434025242924,0.0,0.0,0.0,-0.0074999746866524,60.0,-5.440600872039795,-0.0,-6.815468367449284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,9.371784108225256e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22723388671875,0.0,0.0,9.868941560853273e-05,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,7.289165660040453e-05,297.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,9.868940833257513e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,0.0004681400314439,291.0792541503906,294.1499938964844,282.54998779296875,282.2099609375,283.6058959960937,282.55010986328125,290.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985616197809,5.247013490361496e-09,0.0009985563810914,-0.0127949006855487,0.0,0.0,0.0,-0.007433436345309,60.0,-5.433524131774902,-0.0,-6.798423157761135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,9.358493116451427e-05,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,9.85494552878663e-05,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,7.278828707057983e-05,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,9.854944801190868e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,0.0004674761148635,291.0763854980469,294.1499938964844,282.54998779296875,282.20770263671875,283.5965881347656,282.5500793457031,290.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971454273909,5.0963739894882565e-09,0.0009971403051167,-0.0124003756791353,0.0,0.0,0.0,-0.0073581100441515,60.0,-5.425577640533447,-0.0,-6.779153949310057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.327710722573102e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,9.82253041001968e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,7.254887168528512e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.82252968242392e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,0.000465938472189,291.0707092285156,294.1499938964844,282.54998779296875,282.2034912109375,283.5782775878906,282.5500793457031,290.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938651928678,4.747493065337949e-09,0.0009938605362549,-0.0114866346120834,0.0,0.0,0.0,-0.0071836519055068,60.0,-5.406906604766846,-0.0,-6.734629209859122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.327710722573102e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,9.82253041001968e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,7.254887168528512e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.82252968242392e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,0.000465938472189,291.0707092285156,294.1499938964844,282.54998779296875,282.2034912109375,283.5782775878906,282.5500793457031,290.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938651928678,4.747493065337949e-09,0.0009938605362549,-0.0114866346120834,0.0,0.0,0.0,-0.0071836519055068,60.0,-5.406906604766846,-0.0,-6.734629209859122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.29320085560903e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,9.78618918452412e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,7.228045433294028e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,9.78618918452412e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0004642146232072,291.0650939941406,294.1499938964844,282.54998779296875,282.1996459960937,283.560302734375,282.5500793457031,290.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901882149279,4.356362381940926e-09,0.000990183907561,-0.0104622039943933,0.0,0.0,0.0,-0.0069880690425634,60.0,-5.385687351226807,-0.0,-6.684887665642236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.29320085560903e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,9.78618918452412e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,7.228045433294028e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,9.78618918452412e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0004642146232072,291.0650939941406,294.1499938964844,282.54998779296875,282.1996459960937,283.560302734375,282.5500793457031,290.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901882149279,4.356362381940926e-09,0.000990183907561,-0.0104622039943933,0.0,0.0,0.0,-0.0069880690425634,60.0,-5.385687351226807,-0.0,-6.684887665642236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.256120392819868e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.74714130279608e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,7.199204992502928e-05,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.74714130279608e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,0.0004623623681254,291.0594787597656,294.1499938964844,282.54998779296875,282.1961669921875,283.542724609375,282.550048828125,290.45770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862373117357,3.936099002288529e-09,0.0009862333536148,-0.0093614347279071,0.0,0.0,0.0,-0.0067779184319078,60.0,-5.3625335693359375,-0.0,-6.631645987908996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
