time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.256120392819868e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.74714130279608e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,7.199204992502928e-05,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.74714130279608e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,0.0004623623681254,291.0594787597656,294.1499938964844,282.54998779296875,282.1961669921875,283.542724609375,282.550048828125,290.45770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862373117357,3.936099002288529e-09,0.0009862333536148,-0.0093614347279071,0.0,0.0,0.0,-0.0067779184319078,60.0,-5.3625335693359375,-0.0,-6.631645987908996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.217984188580886e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.706982382340355e-05,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.169543823692948e-05,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.706981654744597e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0004604573769029,291.053955078125,294.1499938964844,282.54998779296875,282.19305419921875,283.5255126953125,282.550048828125,290.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821738349273,3.5038743018134243e-09,0.0009821702260524,-0.0082293013110756,0.0,0.0,0.0,-0.0065617854706943,60.0,-5.338329315185547,-0.0,-6.577111832939408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.217984188580886e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.706982382340355e-05,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.169543823692948e-05,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.706981654744597e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0004604573769029,291.053955078125,294.1499938964844,282.54998779296875,282.19305419921875,283.5255126953125,282.550048828125,290.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821738349273,3.5038743018134243e-09,0.0009821702260524,-0.0082293013110756,0.0,0.0,0.0,-0.0065617854706943,60.0,-5.338329315185547,-0.0,-6.577111832939408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.198904444929212e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.68689055298455e-05,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.154703780543059e-05,297.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.68689055298455e-05,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004595043137669,291.0512084960937,294.1499938964844,282.54998779296875,282.191650390625,283.51708984375,282.550048828125,290.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801409905776,3.2876341649057395e-09,0.0009801376145333,-0.0076628876850008,0.0,0.0,0.0,-0.0064536561258137,60.0,-5.326052188873291,-0.0,-6.549912257014513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.18019941309467e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.667193808127196e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.1401555032935e-05,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.667193080531432e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004585699934978,291.0484619140625,294.1499938964844,282.54998779296875,282.1903076171875,283.5087280273437,282.550048828125,290.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781478438526,3.075641741290268e-09,0.0009781448170542,-0.007107594050467,0.0,0.0,0.0,-0.0063476497307419,60.0,-5.313861846923828,-0.0,-6.523302431560296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.144416981143876e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.6295123512391e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,7.112324965419248e-05,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.6295123512391e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004567825526464,291.0429992675781,294.1499938964844,282.54998779296875,282.1879272460937,283.4922790527344,282.550048828125,290.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743350092321,2.670092369427834e-09,0.0009743323316797,-0.0060452781617641,0.0,0.0,0.0,-0.006144855171442,60.0,-5.290115833282471,-0.0,-6.47254694285948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.144416981143876e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.6295123512391e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,7.112324965419248e-05,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.6295123512391e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004567825526464,291.0429992675781,294.1499938964844,282.54998779296875,282.1879272460937,283.4922790527344,282.550048828125,290.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743350092321,2.670092369427834e-09,0.0009743323316797,-0.0060452781617641,0.0,0.0,0.0,-0.006144855171442,60.0,-5.290115833282471,-0.0,-6.47254694285948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.111757390201092e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.595120354788378e-05,297.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,7.086922414600849e-05,297.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.595119627192616e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0004551511374302,291.03759765625,294.1499938964844,282.54998779296875,282.1859130859375,283.4761657714844,282.550048828125,290.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708548896014,2.2999409043933383e-09,0.0009708526195026,-0.0050756675191223,0.0,0.0,0.0,-0.0059597608633339,60.0,-5.267761707305908,-0.0,-6.426394350000919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.111757390201092e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.595120354788378e-05,297.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,7.086922414600849e-05,297.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.595119627192616e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0004551511374302,291.03759765625,294.1499938964844,282.54998779296875,282.1859130859375,283.4761657714844,282.550048828125,290.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708548896014,2.2999409043933383e-09,0.0009708526195026,-0.0050756675191223,0.0,0.0,0.0,-0.0059597608633339,60.0,-5.267761707305908,-0.0,-6.426394350000919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.08349538804032e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.565359505359083e-05,297.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,7.064941746648401e-05,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.565358777763322e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0004537393979262,291.0322570800781,294.1499938964844,282.54998779296875,282.18426513671875,283.4603576660156,282.550048828125,290.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678433998487,1.979634900450833e-09,0.0009678414207883,-0.0042366157285869,0.0,0.0,0.0,-0.0057995920069515,60.0,-5.247615337371826,-0.0,-6.386590456486374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.08349538804032e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.565359505359083e-05,297.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,7.064941746648401e-05,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.565358777763322e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0004537393979262,291.0322570800781,294.1499938964844,282.54998779296875,282.18426513671875,283.4603576660156,282.550048828125,290.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678433998487,1.979634900450833e-09,0.0009678414207883,-0.0042366157285869,0.0,0.0,0.0,-0.0057995920069515,60.0,-5.247615337371826,-0.0,-6.386590456486374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.06023706193082e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.54086717683822e-05,297.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,7.046851533232257e-05,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.540866449242458e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004525776021182,291.02691650390625,294.1499938964844,282.54998779296875,282.1829833984375,283.4449157714844,282.550048828125,290.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653650340624,1.716033537491057e-09,0.0009653632878325,-0.0035460966173559,0.0,0.0,0.0,-0.0056677781976759,60.0,-5.23020601272583,-0.0,-6.353925385838012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.06023706193082e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.54086717683822e-05,297.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,7.046851533232257e-05,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.540866449242458e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004525776021182,291.02691650390625,294.1499938964844,282.54998779296875,282.1829833984375,283.4449157714844,282.550048828125,290.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653650340624,1.716033537491057e-09,0.0009653632878325,-0.0035460966173559,0.0,0.0,0.0,-0.0056677781976759,60.0,-5.23020601272583,-0.0,-6.353925385838012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.050042717717588e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.530131501378492e-05,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,7.03892219462432e-05,297.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.530131501378492e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0004520683723967,291.0242614746094,294.1499938964844,282.54998779296875,282.1824951171875,283.437255859375,282.550048828125,290.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642787626944,1.6004907399391755e-09,0.0009642771910876,-0.0032434235326945,0.0,0.0,0.0,-0.0056100017391145,60.0,-5.222325325012207,-0.0,-6.339633529250932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,9.04123589862138e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.520857565803452e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,7.032072608126327e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.520857565803452e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0004516284679993,291.0216064453125,294.1499938964844,282.54998779296875,282.1820678710937,283.4297180175781,282.5500183105469,290.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633406298235,1.500682023092281e-09,0.0009633391164243,-0.0029819665942341,0.0,0.0,0.0,-0.0055600935593247,60.0,-5.215188503265381,-0.0,-6.32730134952908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.019552817335352e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.498024155618624e-05,297.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,7.015207665972412e-05,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.498024155618624e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004505453398451,291.01544189453125,294.1499938964844,282.54998779296875,282.1815185546875,283.4123840332031,282.5498962402344,290.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338756885379,1.4242682588871958e-09,0.001133874291554,-0.002610542345792,0.0,0.0,0.0,-0.0063827065750956,60.0,-5.78499698638916,-0.0,-6.296987464793348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.019552817335352e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.498024155618624e-05,297.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,7.015207665972412e-05,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.498024155618624e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004505453398451,291.01544189453125,294.1499938964844,282.54998779296875,282.1815185546875,283.4123840332031,282.5498962402344,290.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338756885379,1.4242682588871958e-09,0.001133874291554,-0.002610542345792,0.0,0.0,0.0,-0.0063827065750956,60.0,-5.78499698638916,-0.0,-6.296987464793348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,9.015095565700904e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.493330435361712e-05,297.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,7.011741399765015e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.493330435361712e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004503226955421,291.0101928710937,294.1499938964844,282.54998779296875,282.18133544921875,283.3968811035156,282.55078125,290.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605550440028,1.2044106822983736e-09,0.0009605538216419,-0.0022058570757508,0.0,0.0,0.0,-0.0054119429551064,60.0,-5.322958946228027,-0.0,-6.29076453151356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,9.015095565700904e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.493330435361712e-05,297.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,7.011741399765015e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.493330435361712e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004503226955421,291.0101928710937,294.1499938964844,282.54998779296875,282.18133544921875,283.3968811035156,282.55078125,290.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605550440028,1.2044106822983736e-09,0.0009605538216419,-0.0022058570757508,0.0,0.0,0.0,-0.0054119429551064,60.0,-5.322958946228027,-0.0,-6.29076453151356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.006456093629822e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.484232577960938e-05,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.005021325312555e-05,297.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.484232577960938e-05,297.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004498911148402,291.0050964355469,294.1499938964844,282.54998779296875,282.1815185546875,283.3828125,282.5508117675781,290.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009348304010927,1.082187672807322e-09,0.0009348292951472,-0.0019102570367977,0.0,0.0,0.0,-0.0052272947505116,60.0,-5.141989707946777,-0.0,-6.278712305629598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.006456093629822e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.484232577960938e-05,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.005021325312555e-05,297.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.484232577960938e-05,297.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004498911148402,291.0050964355469,294.1499938964844,282.54998779296875,282.1815185546875,283.3828125,282.5508117675781,290.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009348304010927,1.082187672807322e-09,0.0009348292951472,-0.0019102570367977,0.0,0.0,0.0,-0.0052272947505116,60.0,-5.141989707946777,-0.0,-6.278712305629598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,4.2456558730918914e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,4.4708805944537744e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,3.302176992292516e-05,297.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,4.470880230655894e-05,297.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0002120793069479,291.0073547363281,294.1499938964844,282.54998779296875,282.1820678710937,283.36981201171875,282.55084228515625,290.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008586361072957,9.43670697139964e-10,0.0008586351759731,-0.0016222890699282,0.0,0.0,0.0,-0.0047612693160772,60.0,-4.804239749908447,-0.0,-1.3952506705550153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,4.2456558730918914e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,4.4708805944537744e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,3.302176992292516e-05,297.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,4.470880230655894e-05,297.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0002120793069479,291.0073547363281,294.1499938964844,282.54998779296875,282.1820678710937,283.36981201171875,282.55084228515625,290.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008586361072957,9.43670697139964e-10,0.0008586351759731,-0.0016222890699282,0.0,0.0,0.0,-0.0047612693160772,60.0,-4.804239749908447,-0.0,-1.3952506705550153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.058690193342044e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.539238089928403e-05,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,7.045648089842871e-05,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.539238089928403e-05,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004525003314483,291.02496337890625,294.1499938964844,282.54998779296875,282.1824951171875,283.3986511230469,282.5996398925781,290.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,0.0006907236529514,7.615245239955826e-11,-0.0006907237693667,-0.0008909297757782,0.0,0.0,0.0,0.0033989844378083,60.0,-4.266320705413818,-0.0,-6.351749703981113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.003825834952295e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.48146334849298e-05,297.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.002976053627208e-05,297.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.48146334849298e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0004497597692534,291.0213623046875,294.1499938964844,282.54998779296875,282.1829833984375,283.3940124511719,282.600341796875,290.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005776904290542,7.027564086214966e-10,0.0005776897305622,-0.0012698681093752,0.0,0.0,0.0,-0.003260324941948,60.0,-3.9416966438293457,-0.0,-6.275044484027603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,4.231784987496212e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,4.456274109543301e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,3.2913885661400855e-05,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,4.456273745745421e-05,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0002113864320563,291.0220642089844,294.1499938964844,282.54998779296875,282.18426513671875,283.3894348144531,282.6016845703125,290.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004508984857238,5.438748340580446e-10,0.0004508979618549,-0.0009789580944925,0.0,0.0,0.0,-0.0025307007599622,60.0,-2.9176113605499268,-0.0,-1.386148618109928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,4.231784987496212e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,4.456274109543301e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,3.2913885661400855e-05,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,4.456273745745421e-05,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0002113864320563,291.0220642089844,294.1499938964844,282.54998779296875,282.18426513671875,283.3894348144531,282.6016845703125,290.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004508984857238,5.438748340580446e-10,0.0004508979618549,-0.0009789580944925,0.0,0.0,0.0,-0.0025307007599622,60.0,-2.9176113605499268,-0.0,-1.386148618109928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,3.0783488909946755e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,3.241650119889528e-05,297.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,2.3942715415614657e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,3.241649756091647e-05,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0001537698990432,291.0233154296875,294.1499938964844,282.54998779296875,282.1859130859375,283.3899841308594,282.6089172363281,290.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000324862106936,3.9255995676334976e-10,0.0003248617285862,-0.000707185070496,0.0,0.0,0.0,-0.0018237575422972,60.0,-2.14396333694458,-0.0,-7.334968632477512e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,3.0783488909946755e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,3.241650119889528e-05,297.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,2.3942715415614657e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,3.241649756091647e-05,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0001537698990432,291.0233154296875,294.1499938964844,282.54998779296875,282.1859130859375,283.3899841308594,282.6089172363281,290.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000324862106936,3.9255995676334976e-10,0.0003248617285862,-0.000707185070496,0.0,0.0,0.0,-0.0018237575422972,60.0,-2.14396333694458,-0.0,-7.334968632477512e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,2.0614348613889888e-05,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,2.170790503441821e-05,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,1.603338387212716e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,2.170790321542881e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.000102972939203,291.0242919921875,294.1499938964844,282.54998779296875,282.1879272460937,283.39208984375,282.6176147460937,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000219647801714,2.649393204823269e-10,0.0002196475397795,-0.0004768825601786,0.0,0.0,0.0,-0.0012327870354056,60.0,-1.51563823223114,-0.0,-3.289287064944801e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,2.0614348613889888e-05,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,2.170790503441821e-05,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,1.603338387212716e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,2.170790321542881e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.000102972939203,291.0242919921875,294.1499938964844,282.54998779296875,282.1879272460937,283.39208984375,282.6176147460937,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000219647801714,2.649393204823269e-10,0.0002196475397795,-0.0004768825601786,0.0,0.0,0.0,-0.0012327870354056,60.0,-1.51563823223114,-0.0,-3.289287064944801e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,1.2966091162525116e-05,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,1.365392017760314e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,1.0084738278237635e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,1.365391926810844e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,6.476831185864285e-05,291.0254211425781,294.1499938964844,282.54998779296875,282.1903076171875,283.39361572265625,282.6230163574219,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001374533458147,1.6595519403139747e-10,0.0001374531857436,-0.0002988459600601,0.0,0.0,0.0,-0.0007715652463957,60.0,-1.0031191110610962,-0.0,-1.30130972664233e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,1.2966091162525116e-05,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,1.365392017760314e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,1.0084738278237635e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,1.365391926810844e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,6.476831185864285e-05,291.0254211425781,294.1499938964844,282.54998779296875,282.1903076171875,283.39361572265625,282.6230163574219,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001374533458147,1.6595519403139747e-10,0.0001374531857436,-0.0002988459600601,0.0,0.0,0.0,-0.0007715652463957,60.0,-1.0031191110610962,-0.0,-1.30130972664233e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.942808901541866e-06,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,1.0470257620909251e-05,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,7.733296115475241e-06,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,1.0470257620909251e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,4.966638880432584e-05,291.0251770019531,294.1499938964844,282.54998779296875,282.191650390625,283.3941650390625,282.62451171875,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001059419519151,1.2778712810135318e-10,0.0001059418209479,-0.000230012810789,0.0,0.0,0.0,-0.0005946054589003,60.0,-0.79989093542099,-0.0,-7.65210173003794e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,7.438975444529205e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,7.833599738660268e-06,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,5.785870143881766e-06,297.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,7.833599738660268e-06,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,3.715922139235772e-05,291.0253601074219,294.1499938964844,282.54998779296875,282.19305419921875,283.3944396972656,282.6254272460937,290.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.926349644549191e-05,9.560756353277355e-11,7.926339458208531e-05,-0.0001720905129332,0.0,0.0,0.0,-0.0004448710242286,60.0,-0.6250774264335632,-0.0,-4.2834014113424246e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,3.813464218183072e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,4.015761987830047e-06,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,2.966027977890917e-06,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,4.015761987830047e-06,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,1.9049044567509554e-05,291.0255126953125,294.1499938964844,282.54998779296875,282.1961669921875,283.3946533203125,282.6261291503906,290.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.06333310820628e-05,4.901183972561008e-11,4.0633283788338304e-05,-8.821966912364587e-05,0.0,0.0,0.0,-0.0002280569315189,60.0,-0.3588061928749084,-0.0,-1.1256462428832491e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,3.813464218183072e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,4.015761987830047e-06,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,2.966027977890917e-06,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,4.015761987830047e-06,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,1.9049044567509554e-05,291.0255126953125,294.1499938964844,282.54998779296875,282.1961669921875,283.3946533203125,282.6261291503906,290.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.06333310820628e-05,4.901183972561008e-11,4.0633283788338304e-05,-8.821966912364587e-05,0.0,0.0,0.0,-0.0002280569315189,60.0,-0.3588061928749084,-0.0,-1.1256462428832491e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,1.695282662694808e-06,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,1.785214408300817e-06,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,1.318553245255316e-06,297.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,1.785214408300817e-06,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,8.468287887808401e-06,291.0255432128906,294.1499938964844,282.54998779296875,282.1996459960937,283.3946838378906,282.62628173828125,290.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.806378895707894e-05,2.178844778211176e-11,1.80637671292061e-05,-3.921847746823914e-05,0.0,0.0,0.0,-0.0001013840228551,60.0,-0.1886483877897262,-0.0,-2.2245736502890523e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,1.695282662694808e-06,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,1.785214408300817e-06,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,1.318553245255316e-06,297.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,1.785214408300817e-06,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,8.468287887808401e-06,291.0255432128906,294.1499938964844,282.54998779296875,282.1996459960937,283.3946838378906,282.62628173828125,290.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.806378895707894e-05,2.178844778211176e-11,1.80637671292061e-05,-3.921847746823914e-05,0.0,0.0,0.0,-0.0001013840228551,60.0,-0.1886483877897262,-0.0,-2.2245736502890523e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,6.002351824463403e-07,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,6.320766487988294e-07,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,4.668496274007339e-07,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,6.320765919554105e-07,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,2.998299123646575e-06,291.0255432128906,294.1499938964844,282.54998779296875,282.2034912109375,283.39471435546875,282.6263122558594,290.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.395814125426114e-06,7.714575506190258e-12,6.3958063947211485e-06,-1.388595046591945e-05,0.0,0.0,0.0,-3.589683910831809e-05,60.0,-0.0894885957241058,-0.0,-2.788723462224252e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
